time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170340,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8691027164459229,0.1755891591310501,0.1584328860044479,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9040167927742004,0.1971450895071029,0.1872454285621643,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.998094916343689,0.280007004737854,0.1851401180028915,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8365405797958374,0.1558617800474167,0.1482856422662735,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.813599705696106,0.1423130631446838,0.6436143517494202,284.828857421875,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.277587890625,284.8365783691406,1.0,0.2924974262714386,1.0,1.0,0.0,1.0,-1.5875287055969238,1.5875266790390017,2.063170768451528e-06,1.2226933240890503,0.8578596115112305,0.8578596115112305,0.0,34.39936828613281,28.0,31152.373046875,-0.0,321.1191101074219,1.0,282.1556091308594,284.1203918457031,294.916748046875,297.025146484375,293.1499938964844,293.1499938964844,282.45001220703125,42324.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354159355163574,1.0,0.0,0.0,3.777188539505005,3.777215003967285,9.519861237095028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.8603515625,0.0,1728.2994384765625,1895.4371337890625,0.0,1900.6644287109373,0.9375556111335754,1.0,0.0,3.0,1.0,0.0
18170400,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8691027164459229,0.1755891591310501,0.1584328860044479,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9040167927742004,0.1971450895071029,0.1872454285621643,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.998094916343689,0.280007004737854,0.1851401180028915,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8365405797958374,0.1558617800474167,0.1482856422662735,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.813599705696106,0.1423130631446838,0.6436143517494202,284.828857421875,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.277587890625,284.8365783691406,1.0,0.2924974262714386,1.0,1.0,0.0,1.0,-1.5875287055969238,1.5875266790390017,2.063170768451528e-06,1.2226933240890503,0.8578596115112305,0.8578596115112305,0.0,34.39936828613281,28.0,31152.373046875,-0.0,321.1191101074219,1.0,282.1556091308594,284.1203918457031,294.916748046875,297.025146484375,293.1499938964844,293.1499938964844,282.45001220703125,42324.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354159355163574,1.0,0.0,0.0,3.777188539505005,3.777215003967285,9.519861237095028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.8603515625,0.0,1728.2994384765625,1895.4371337890625,0.0,1900.6644287109373,0.9375556111335754,1.0,0.0,3.0,1.0,0.0
18170460,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8771995902061462,0.1767070442438125,0.1591049432754516,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9123045802116394,0.1978020220994949,0.1875917613506317,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9969511032104492,0.2800303399562835,0.1800258606672287,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.842889130115509,0.156222864985466,0.1483967453241348,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8182654976844788,0.1417845487594604,0.6402212977409363,285.0595397949219,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2637939453125,285.0591125488281,1.0,0.2897084355354309,1.0,1.0,0.0,1.0,-1.5786844491958618,1.57868230342865,2.041673724306748e-06,1.215796709060669,1.0,1.0,0.0,33.45183181762695,25.0,30623.0,-0.0,314.258056640625,1.0,282.4435729980469,284.3404235839844,294.8616943359375,296.86474609375,293.1499938964844,293.1499938964844,282.1499938964844,33562.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166498899459839,1.0,0.0,0.0,3.859203100204468,3.8592288494110094,9.937760978573351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.9150390625,0.0,1759.3272705078125,1895.4371337890625,0.0,1744.546142578125,0.9505348205566406,1.0,0.0,3.0,1.0,0.0
18170520,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8771995902061462,0.1767070442438125,0.1591049432754516,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9123045802116394,0.1978020220994949,0.1875917613506317,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9969511032104492,0.2800303399562835,0.1800258606672287,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.842889130115509,0.156222864985466,0.1483967453241348,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8182654976844788,0.1417845487594604,0.6402212977409363,285.0595397949219,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.2637939453125,285.0591125488281,1.0,0.2897084355354309,1.0,1.0,0.0,1.0,-1.5786844491958618,1.57868230342865,2.041673724306748e-06,1.215796709060669,1.0,1.0,0.0,33.45183181762695,25.0,30623.0,-0.0,314.258056640625,1.0,282.4435729980469,284.3404235839844,294.8616943359375,296.86474609375,293.1499938964844,293.1499938964844,282.1499938964844,33562.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166498899459839,1.0,0.0,0.0,3.859203100204468,3.8592288494110094,9.937760978573351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.9150390625,0.0,1759.3272705078125,1895.4371337890625,0.0,1744.546142578125,0.9505348205566406,1.0,0.0,3.0,1.0,0.0
18170580,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8915103077888489,0.17749984562397,0.1599675714969635,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9282217621803284,0.1982727497816085,0.188137799501419,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9940741062164308,0.2831387519836426,0.1706263720989227,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8548877239227295,0.156472161412239,0.1486961394548416,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8281224966049194,0.1412364542484283,0.6379212737083435,284.8609924316406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2643737792969,284.86358642578125,1.0,0.2863523066043854,1.0,1.0,0.0,1.0,-1.5666885375976562,1.566686511039734,2.012490540437284e-06,1.2062139511108398,0.8783231377601624,0.8783231377601624,0.0,31.903207778930664,28.0,31269.05078125,-0.0,304.3665466308594,1.0,282.1565856933594,284.1354064941406,295.00860595703125,297.1076354980469,293.1499938964844,293.1499938964844,282.45001220703125,39687.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274854183197021,1.0,0.0,0.0,3.7715635299682617,3.771589517593384,9.491528203398047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.77392578125,0.0,1701.17822265625,1895.4371337890625,0.0,1834.04345703125,0.9341928958892822,1.0,0.0,3.0,1.0,0.0
18170640,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8915103077888489,0.17749984562397,0.1599675714969635,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9282217621803284,0.1982727497816085,0.188137799501419,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9940741062164308,0.2831387519836426,0.1706263720989227,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8548877239227295,0.156472161412239,0.1486961394548416,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8281224966049194,0.1412364542484283,0.6379212737083435,284.8609924316406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2643737792969,284.86358642578125,1.0,0.2863523066043854,1.0,1.0,0.0,1.0,-1.5666885375976562,1.566686511039734,2.012490540437284e-06,1.2062139511108398,0.8783231377601624,0.8783231377601624,0.0,31.903207778930664,28.0,31269.05078125,-0.0,304.3665466308594,1.0,282.1565856933594,284.1354064941406,295.00860595703125,297.1076354980469,293.1499938964844,293.1499938964844,282.45001220703125,39687.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274854183197021,1.0,0.0,0.0,3.7715635299682617,3.771589517593384,9.491528203398047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.77392578125,0.0,1701.17822265625,1895.4371337890625,0.0,1834.04345703125,0.9341928958892822,1.0,0.0,3.0,1.0,0.0
18170700,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8958402276039124,0.1780149638652801,0.1602759212255478,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9329622983932496,0.1985795944929123,0.1883084177970886,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9930344820022584,0.2853223979473114,0.1678695827722549,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8584447503089905,0.1566575765609741,0.1487722396850586,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8307198882102966,0.1410433799028396,0.6365808248519897,285.0149230957031,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.26776123046875,285.0386962890625,1.0,0.2853868007659912,1.0,1.0,0.0,1.0,-1.5624312162399292,1.5624293088912964,2.002113205890055e-06,1.2027370929718018,0.9717208743095398,0.9717208743095398,0.0,31.45726776123047,28.0,30581.416015625,-0.0,301.1664428710937,1.0,282.4045104980469,284.3269348144531,294.95050048828125,296.9161071777344,293.1499938964844,293.1499938964844,282.45001220703125,35569.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176352739334106,1.0,0.0,0.0,3.7721893787384033,3.772214412689209,9.494677897237124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.15625,0.0,1670.074462890625,1895.4371337890625,0.0,1752.6087646484375,0.9348678588867188,1.0,0.0,3.0,1.0,0.0
18170760,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9000265598297119,0.1788109242916107,0.1608845889568328,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.937277853488922,0.1991069316864013,0.1887143552303314,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.992131769657135,0.2877777814865112,0.1656517386436462,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8617269396781921,0.1570262312889099,0.149041086435318,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8330807089805603,0.1410393416881561,0.6361631155014038,285.0731201171875,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2738342285156,285.0743103027344,1.0,0.2848469018936157,1.0,1.0,0.0,1.0,-1.5608054399490356,1.5608034133911133,1.998107336476096e-06,1.2013624906539917,1.0,1.0,0.0,31.140605926513672,31.0,30731.9375,-0.0,299.5599670410156,1.0,282.4433288574219,284.34735107421875,294.9793395996094,296.9847412109375,293.1499938964844,293.1499938964844,282.1499938964844,33493.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71199631690979,1.0,0.0,0.0,3.85579776763916,3.855823278427124,9.920230468196678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.3056640625,0.0,1754.5987548828125,1895.4371337890625,0.0,1706.681396484375,0.9496978521347046,1.0,0.0,3.0,1.0,0.0
18170820,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9032729268074036,0.1797295361757278,0.1619177609682083,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9400821924209596,0.1996752172708511,0.1894158124923706,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9917374849319458,0.2916410565376282,0.1647268086671829,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8637993931770325,0.1573947519063949,0.1495155096054077,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8337782025337219,0.1407279372215271,0.6352814435958862,284.8779296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2784729003906,284.880126953125,1.0,0.2848671674728393,1.0,1.0,0.0,1.0,-1.5612870454788208,1.561285138130188,1.9990945929748705e-06,1.201590657234192,0.9022375345230104,0.9022375345230104,0.0,31.02996635437012,34.0,31636.87890625,-0.0,299.4926452636719,1.0,282.15557861328125,284.13702392578125,295.1280517578125,297.2462158203125,293.1499938964844,293.1499938964844,281.8500061035156,38292.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258839011192322,1.0,0.0,0.0,3.8116440773010254,3.811670303344727,9.69433472164383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.52587890625,0.0,1738.4677734375,1895.4371337890625,0.0,1820.7015380859373,0.942341148853302,1.0,0.0,3.0,1.0,0.0
18170880,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9032729268074036,0.1797295361757278,0.1619177609682083,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9400821924209596,0.1996752172708511,0.1894158124923706,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9917374849319458,0.2916410565376282,0.1647268086671829,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8637993931770325,0.1573947519063949,0.1495155096054077,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8337782025337219,0.1407279372215271,0.6352814435958862,284.8779296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2784729003906,284.880126953125,1.0,0.2848671674728393,1.0,1.0,0.0,1.0,-1.5612870454788208,1.561285138130188,1.9990945929748705e-06,1.201590657234192,0.9022375345230104,0.9022375345230104,0.0,31.02996635437012,34.0,31636.87890625,-0.0,299.4926452636719,1.0,282.15557861328125,284.13702392578125,295.1280517578125,297.2462158203125,293.1499938964844,293.1499938964844,281.8500061035156,38292.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258839011192322,1.0,0.0,0.0,3.8116440773010254,3.811670303344727,9.69433472164383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.52587890625,0.0,1738.4677734375,1895.4371337890625,0.0,1820.7015380859373,0.942341148853302,1.0,0.0,3.0,1.0,0.0
18170940,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8984912633895874,0.1802674382925033,0.1624244898557663,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9338268637657166,0.1998731791973114,0.1896510422229766,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9934481978416444,0.2935839295387268,0.1689381152391433,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8587343692779541,0.1574697941541671,0.1496293395757675,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.827958881855011,0.1401107013225555,0.632773756980896,284.8212585449219,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2723388671875,284.8402404785156,1.0,0.2860504388809204,1.0,1.0,0.0,1.0,-1.564357876777649,1.5643558502197266,2.0062889234395698e-06,1.2038475275039673,0.771034836769104,0.771034836769104,0.0,31.62306404113769,37.0,31877.044921875,-0.0,302.51824951171875,1.0,281.8577575683594,284.1148681640625,295.172119140625,297.3253173828125,293.1499938964844,293.1499938964844,282.1499938964844,47722.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381635904312134,1.0,0.0,0.0,3.354938268661499,3.354961633682251,7.510388400078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.0849609375,0.0,1309.6268310546875,1895.4371337890625,0.0,1923.95556640625,0.8511302471160889,1.0,0.0,3.0,1.0,0.0
18171000,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8984912633895874,0.1802674382925033,0.1624244898557663,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9338268637657166,0.1998731791973114,0.1896510422229766,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9934481978416444,0.2935839295387268,0.1689381152391433,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.8587343692779541,0.1574697941541671,0.1496293395757675,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.827958881855011,0.1401107013225555,0.632773756980896,284.8212585449219,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2723388671875,284.8402404785156,1.0,0.2860504388809204,1.0,1.0,0.0,1.0,-1.564357876777649,1.5643558502197266,2.0062889234395698e-06,1.2038475275039673,0.771034836769104,0.771034836769104,0.0,31.62306404113769,37.0,31877.044921875,-0.0,302.51824951171875,1.0,281.8577575683594,284.1148681640625,295.172119140625,297.3253173828125,293.1499938964844,293.1499938964844,282.1499938964844,47722.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381635904312134,1.0,0.0,0.0,3.354938268661499,3.354961633682251,7.510388400078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.0849609375,0.0,1309.6268310546875,1895.4371337890625,0.0,1923.95556640625,0.8511302471160889,1.0,0.0,3.0,1.0,0.0
18171060,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8931909203529358,0.1818031668663025,0.1635830849409103,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9263541102409364,0.2008015066385269,0.1903510838747024,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.995359182357788,0.2950678169727325,0.1744236946105957,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.852850079536438,0.1581339538097381,0.1501186341047287,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.821256160736084,0.1399813741445541,0.6316419839859009,285.0440979003906,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2684631347656,285.042236328125,1.0,0.288244217634201,1.0,1.0,0.0,1.0,-1.572400689125061,1.572398662567139,2.025552248596796e-06,1.210062861442566,0.934037744998932,0.934037744998932,0.0,32.51179122924805,40.0,31896.189453125,-0.0,308.71685791015625,1.0,282.1406555175781,284.29510498046875,295.1259765625,297.197998046875,293.1499938964844,293.1499938964844,281.8500061035156,31946.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211554050445557,1.0,0.0,0.0,3.541490077972412,3.541512489318848,8.36884169075347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.3876953125,0.0,1386.3375244140625,1895.4371337890625,0.0,1781.5384521484375,0.8782036304473877,1.0,0.0,3.0,1.0,0.0
18171120,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8931909203529358,0.1818031668663025,0.1635830849409103,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9263541102409364,0.2008015066385269,0.1903510838747024,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.995359182357788,0.2950678169727325,0.1744236946105957,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.852850079536438,0.1581339538097381,0.1501186341047287,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.821256160736084,0.1399813741445541,0.6316419839859009,285.0440979003906,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2684631347656,285.042236328125,1.0,0.288244217634201,1.0,1.0,0.0,1.0,-1.572400689125061,1.572398662567139,2.025552248596796e-06,1.210062861442566,0.934037744998932,0.934037744998932,0.0,32.51179122924805,40.0,31896.189453125,-0.0,308.71685791015625,1.0,282.1406555175781,284.29510498046875,295.1259765625,297.197998046875,293.1499938964844,293.1499938964844,281.8500061035156,31946.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211554050445557,1.0,0.0,0.0,3.541490077972412,3.541512489318848,8.36884169075347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.3876953125,0.0,1386.3375244140625,1895.4371337890625,0.0,1781.5384521484375,0.8782036304473877,1.0,0.0,3.0,1.0,0.0
18171180,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8847848773002625,0.1827605664730072,0.1647022813558578,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.91547828912735,0.2013591080904007,0.1910895258188247,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.997445285320282,0.2950561344623565,0.1820785701274871,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.844444751739502,0.1585128456354141,0.1506548523902893,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8119236826896667,0.1395761668682098,0.6306512951850891,284.88433837890625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.257080078125,284.8920593261719,1.0,0.2912843525409698,1.0,1.0,0.0,1.0,-1.583275318145752,1.5832732915878296,2.051949195447378e-06,1.218611717224121,0.8177611231803894,0.8177611231803894,0.0,33.82743835449219,43.0,32718.794921875,-0.0,317.49871826171875,1.0,281.8587341308594,284.1372985839844,295.2705078125,297.4536437988281,293.1499938964844,293.1499938964844,282.1499938964844,40219.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344124913215637,1.0,0.0,0.0,3.422874927520752,3.4228975772857666,7.817634468665347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.1142578125,0.0,1324.463623046875,1895.4371337890625,0.0,1892.18505859375,0.8578457832336426,1.0,0.0,3.0,1.0,0.0
18171240,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8847848773002625,0.1827605664730072,0.1647022813558578,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.91547828912735,0.2013591080904007,0.1910895258188247,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.997445285320282,0.2950561344623565,0.1820785701274871,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.844444751739502,0.1585128456354141,0.1506548523902893,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8119236826896667,0.1395761668682098,0.6306512951850891,284.88433837890625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.257080078125,284.8920593261719,1.0,0.2912843525409698,1.0,1.0,0.0,1.0,-1.583275318145752,1.5832732915878296,2.051949195447378e-06,1.218611717224121,0.8177611231803894,0.8177611231803894,0.0,33.82743835449219,43.0,32718.794921875,-0.0,317.49871826171875,1.0,281.8587341308594,284.1372985839844,295.2705078125,297.4536437988281,293.1499938964844,293.1499938964844,282.1499938964844,40219.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344124913215637,1.0,0.0,0.0,3.422874927520752,3.4228975772857666,7.817634468665347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.1142578125,0.0,1324.463623046875,1895.4371337890625,0.0,1892.18505859375,0.8578457832336426,1.0,0.0,3.0,1.0,0.0
18171300,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8790798187255859,0.1833698004484176,0.1651406586170196,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.908570408821106,0.2017161250114441,0.1913548409938812,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9984052181243896,0.2946462631225586,0.1868079900741577,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8390117883682251,0.1587605774402618,0.1508384793996811,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8057003021240234,0.1393987983465194,0.6296972036361694,285.0388488769531,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2504272460937,285.0595703125,1.0,0.2930308282375335,1.0,1.0,0.0,1.0,-1.588871955871582,1.5888699293136597,2.065621401925455e-06,1.2230128049850464,0.9209961891174316,0.9209961891174316,0.0,34.67097473144531,43.0,32368.337890625,-0.0,322.5127258300781,1.0,282.0965881347656,284.3086853027344,295.2176818847656,297.2849426269531,293.1499938964844,293.1499938964844,282.1499938964844,33838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270539402961731,1.0,0.0,0.0,3.475728750228882,3.475750684738159,8.060927711994736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.41064453125,0.0,1332.3912353515625,1895.4371337890625,0.0,1830.4451904296875,0.8677591681480408,1.0,0.0,3.0,1.0,0.0
18171360,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8742494583129883,0.1841871440410614,0.1658375859260559,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9027681350708008,0.2022399604320526,0.1918213665485382,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.99900221824646,0.2942141592502594,0.191215306520462,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8342480659484863,0.1591457575559616,0.1511833816766739,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7999301552772522,0.1393361240625381,0.6293659806251526,285.07861328125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2455139160156,285.076416015625,1.0,0.2949332296848297,1.0,1.0,0.0,1.0,-1.5955760478973389,1.595573902130127,2.08209098673251e-06,1.228299260139465,0.9876185059547424,0.9876185059547424,0.0,35.527565002441406,31.0,32747.0625,-0.0,328.1444396972656,1.0,282.141357421875,284.3043518066406,295.2466125488281,297.36822509765625,293.1499938964844,293.1499938964844,281.8500061035156,30551.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240425944328308,1.0,0.0,0.0,3.622648715972901,3.622671604156494,8.756806550991314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.62451171875,0.0,1462.4888916015625,1895.4371337890625,0.0,1805.41064453125,0.8954467177391052,1.0,0.0,3.0,1.0,0.0
18171420,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.881281852722168,0.1850015819072723,0.1667912602424621,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9095507264137268,0.2026874423027038,0.1924164146184921,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.998503029346466,0.2935574948787689,0.1873703300952911,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8396534323692322,0.1594456136226654,0.1515982300043106,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8039857745170593,0.1387723684310913,0.6274116039276123,284.8696594238281,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23370361328125,284.8727111816406,1.0,0.2929733991622925,1.0,1.0,0.0,1.0,-1.5909866094589231,1.590984582901001,2.0709994714707136e-06,1.2248493432998655,0.8506795167922974,0.8506795167922974,0.0,34.80712127685547,25.0,33491.34765625,-0.0,323.9183349609375,1.0,281.8570556640625,284.08856201171875,295.3796691894531,297.6219177246094,293.1499938964844,293.1499938964844,282.1499938964844,38687.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741273045539856,1.0,0.0,0.0,3.581514596939087,3.581538438796997,8.559073307878862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.890625,0.0,1478.0302734375,1895.4371337890625,0.0,1950.439208984375,0.8910006284713745,1.0,0.0,3.0,1.0,0.0
18171480,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.881281852722168,0.1850015819072723,0.1667912602424621,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9095507264137268,0.2026874423027038,0.1924164146184921,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.998503029346466,0.2935574948787689,0.1873703300952911,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8396534323692322,0.1594456136226654,0.1515982300043106,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8039857745170593,0.1387723684310913,0.6274116039276123,284.8696594238281,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.23370361328125,284.8727111816406,1.0,0.2929733991622925,1.0,1.0,0.0,1.0,-1.5909866094589231,1.590984582901001,2.0709994714707136e-06,1.2248493432998655,0.8506795167922974,0.8506795167922974,0.0,34.80712127685547,25.0,33491.34765625,-0.0,323.9183349609375,1.0,281.8570556640625,284.08856201171875,295.3796691894531,297.6219177246094,293.1499938964844,293.1499938964844,282.1499938964844,38687.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741273045539856,1.0,0.0,0.0,3.581514596939087,3.581538438796997,8.559073307878862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.890625,0.0,1478.0302734375,1895.4371337890625,0.0,1950.439208984375,0.8910006284713745,1.0,0.0,3.0,1.0,0.0
18171540,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8970229625701904,0.1862660944461822,0.1676449328660965,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.926752507686615,0.2034165114164352,0.1928742825984954,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9961711764335632,0.2963701486587524,0.1771237999200821,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.852768063545227,0.1599701792001724,0.1518957018852234,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8153814077377319,0.1384215056896209,0.6249163150787354,285.05377197265625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.23797607421875,285.0501403808594,1.0,0.2890366315841675,1.0,1.0,0.0,1.0,-1.5776193141937256,1.5776172876358032,2.0382640286698006e-06,1.2142287492752075,0.9985233545303344,0.9985233545303344,0.0,32.99325180053711,28.0,32955.11328125,-0.0,312.51220703125,1.0,282.14263916015625,284.2616882324219,295.328369140625,297.4794311523437,293.1499938964844,293.1499938964844,281.8500061035156,31616.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298970818519592,1.0,0.0,0.0,3.722508430480957,3.7225325107574463,9.246229524251248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.02392578125,0.0,1581.89111328125,1895.4371337890625,0.0,1854.2056884765625,0.918599247932434,1.0,0.0,3.0,1.0,0.0
18171600,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8970229625701904,0.1862660944461822,0.1676449328660965,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.926752507686615,0.2034165114164352,0.1928742825984954,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9961711764335632,0.2963701486587524,0.1771237999200821,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.852768063545227,0.1599701792001724,0.1518957018852234,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8153814077377319,0.1384215056896209,0.6249163150787354,285.05377197265625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.23797607421875,285.0501403808594,1.0,0.2890366315841675,1.0,1.0,0.0,1.0,-1.5776193141937256,1.5776172876358032,2.0382640286698006e-06,1.2142287492752075,0.9985233545303344,0.9985233545303344,0.0,32.99325180053711,28.0,32955.11328125,-0.0,312.51220703125,1.0,282.14263916015625,284.2616882324219,295.328369140625,297.4794311523437,293.1499938964844,293.1499938964844,281.8500061035156,31616.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298970818519592,1.0,0.0,0.0,3.722508430480957,3.7225325107574463,9.246229524251248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.02392578125,0.0,1581.89111328125,1895.4371337890625,0.0,1854.2056884765625,0.918599247932434,1.0,0.0,3.0,1.0,0.0
18171660,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9071328639984132,0.1870556771755218,0.1685409545898437,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9374741911888124,0.203823372721672,0.1933965682983398,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9942362308502196,0.3005487620830536,0.171079084277153,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8610039353370667,0.160258799791336,0.152268573641777,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8215731978416443,0.1379422694444656,0.6230952739715576,284.8486633300781,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.24615478515625,284.8542175292969,1.0,0.2871336638927459,1.0,1.0,0.0,1.0,-1.570322871208191,1.5703208446502686,2.0203447093081195e-06,1.2082608938217163,0.8455027937889099,0.8455027937889099,0.0,32.01383209228516,31.0,33514.7109375,-0.0,306.3909912109375,1.0,281.8565368652344,284.06158447265625,295.44366455078125,297.6903991699219,293.1499938964844,293.1499938964844,282.1499938964844,40252.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430945634841919,1.0,0.0,0.0,3.6232616901397705,3.623286247253418,8.759770366850717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.77880859375,0.0,1535.2110595703125,1895.4371337890625,0.0,1966.013671875,0.9014466404914856,1.0,0.0,3.0,1.0,0.0
18171720,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9071328639984132,0.1870556771755218,0.1685409545898437,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9374741911888124,0.203823372721672,0.1933965682983398,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9942362308502196,0.3005487620830536,0.171079084277153,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8610039353370667,0.160258799791336,0.152268573641777,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8215731978416443,0.1379422694444656,0.6230952739715576,284.8486633300781,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.24615478515625,284.8542175292969,1.0,0.2871336638927459,1.0,1.0,0.0,1.0,-1.570322871208191,1.5703208446502686,2.0203447093081195e-06,1.2082608938217163,0.8455027937889099,0.8455027937889099,0.0,32.01383209228516,31.0,33514.7109375,-0.0,306.3909912109375,1.0,281.8565368652344,284.06158447265625,295.44366455078125,297.6903991699219,293.1499938964844,293.1499938964844,282.1499938964844,40252.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430945634841919,1.0,0.0,0.0,3.6232616901397705,3.623286247253418,8.759770366850717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.77880859375,0.0,1535.2110595703125,1895.4371337890625,0.0,1966.013671875,0.9014466404914856,1.0,0.0,3.0,1.0,0.0
18171780,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.911307156085968,0.1884230226278305,0.1695133000612259,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9409328103065492,0.2046218514442443,0.193950280547142,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9936806559562684,0.3045664131641388,0.1695544421672821,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8636890649795532,0.1608603745698928,0.1526739746332168,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8226654529571533,0.1377532333135604,0.621545672416687,285.0575866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.25537109375,285.0556945800781,1.0,0.286766916513443,1.0,1.0,0.0,1.0,-1.5689460039138794,1.568943977355957,2.016689677475369e-06,1.2068800926208496,1.0,1.0,0.0,31.77826690673828,34.0,33144.44921875,0.0,305.10711669921875,1.0,282.1428527832031,284.2561340332031,295.39715576171875,297.55389404296875,293.1499938964844,293.1499938964844,281.8500061035156,31954.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293616533279419,1.0,0.0,0.0,3.751781225204468,3.751805543899536,9.39222047691146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.79345703125,0.0,1618.2662353515625,1895.4371337890625,0.0,1849.72216796875,0.925521433353424,1.0,0.0,3.0,1.0,0.0
18171840,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.911307156085968,0.1884230226278305,0.1695133000612259,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9409328103065492,0.2046218514442443,0.193950280547142,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9936806559562684,0.3045664131641388,0.1695544421672821,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8636890649795532,0.1608603745698928,0.1526739746332168,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8226654529571533,0.1377532333135604,0.621545672416687,285.0575866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.25537109375,285.0556945800781,1.0,0.286766916513443,1.0,1.0,0.0,1.0,-1.5689460039138794,1.568943977355957,2.016689677475369e-06,1.2068800926208496,1.0,1.0,0.0,31.77826690673828,34.0,33144.44921875,0.0,305.10711669921875,1.0,282.1428527832031,284.2561340332031,295.39715576171875,297.55389404296875,293.1499938964844,293.1499938964844,281.8500061035156,31954.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293616533279419,1.0,0.0,0.0,3.751781225204468,3.751805543899536,9.39222047691146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.79345703125,0.0,1618.2662353515625,1895.4371337890625,0.0,1849.72216796875,0.925521433353424,1.0,0.0,3.0,1.0,0.0
18171900,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9123005867004396,0.1890026032924652,0.1701712161302566,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9413808584213256,0.2049718648195266,0.1943793296813964,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9937615990638732,0.3061954379081726,0.1697718203067779,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8640356659889221,0.1611310243606567,0.1530055552721023,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.822337806224823,0.1376407444477081,0.6213492751121521,284.9120178222656,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2580871582031,284.8881530761719,1.0,0.2871088087558746,1.0,1.0,0.0,1.0,-1.5706737041473389,1.5706716775894165,2.0206884983053897e-06,1.2080873250961304,0.9234098196029664,0.9234098196029664,0.0,31.836578369140625,34.0,34045.140625,0.0,306.0853576660156,1.0,281.8948669433594,284.0635681152344,295.5029296875,297.8050842285156,293.1499938964844,293.1499938964844,281.8500061035156,34480.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382378578186035,1.0,0.0,0.0,3.782446146011353,3.782471179962158,9.54638153416454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.015625,0.0,1673.790283203125,1895.4371337890625,0.0,1924.586669921875,0.9323065280914308,1.0,0.0,3.0,1.0,0.0
18171960,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9103638529777528,0.1893052756786346,0.1705433279275894,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.93894624710083,0.2051087915897369,0.1945951879024505,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9944030046463012,0.3072144687175751,0.1715521365404129,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8620919585227966,0.1612319946289062,0.1531723141670227,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8199452757835388,0.1373674124479293,0.6204582452774048,284.8622741699219,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2566223144531,284.8669128417969,1.0,0.2877257168292999,1.0,1.0,0.0,1.0,-1.572646975517273,1.5726449489593506,2.02528258341772e-06,1.2094850540161133,0.8644344806671143,0.8644344806671143,0.0,32.10722732543945,37.0,33936.80859375,0.0,307.751220703125,1.0,281.85662841796875,284.0568542480469,295.5217590332031,297.78912353515625,293.1499938964844,293.1499938964844,282.1499938964844,39337.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432729601860046,1.0,0.0,0.0,3.678904056549072,3.678928852081299,9.030882779370586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.2744140625,0.0,1590.7349853515625,1895.4371337890625,0.0,1967.5416259765625,0.913269340991974,1.0,0.0,3.0,1.0,0.0
18172020,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9049677848815918,0.1907116770744323,0.1715931892395019,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9319785237312316,0.2059510946273803,0.1952326744794845,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9960241913795472,0.3088753521442413,0.1766135990619659,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8566328287124634,0.1618851125240326,0.1536681652069091,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8135523796081543,0.1371667832136154,0.6191328167915344,285.0760803222656,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2552185058594,285.0760803222656,1.0,0.2897153794765472,1.0,1.0,0.0,1.0,-1.579750418663025,1.5797483921051023,2.042162350335275e-06,1.2147701978683472,1.0,1.0,0.0,32.93434143066406,40.0,33643.87890625,0.0,313.385009765625,1.0,282.1430969238281,284.2591552734375,295.4776916503906,297.66412353515625,293.1499938964844,293.1499938964844,281.8500061035156,32526.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731667697429657,1.0,0.0,0.0,3.800131320953369,3.800156116485596,9.635859896661714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.83935546875,0.0,1679.637451171875,1895.4371337890625,0.0,1869.0633544921875,0.9363794922828674,1.0,0.0,3.0,1.0,0.0
18172080,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9049677848815918,0.1907116770744323,0.1715931892395019,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9319785237312316,0.2059510946273803,0.1952326744794845,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9960241913795472,0.3088753521442413,0.1766135990619659,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8566328287124634,0.1618851125240326,0.1536681652069091,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8135523796081543,0.1371667832136154,0.6191328167915344,285.0760803222656,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2552185058594,285.0760803222656,1.0,0.2897153794765472,1.0,1.0,0.0,1.0,-1.579750418663025,1.5797483921051023,2.042162350335275e-06,1.2147701978683472,1.0,1.0,0.0,32.93434143066406,40.0,33643.87890625,0.0,313.385009765625,1.0,282.1430969238281,284.2591552734375,295.4776916503906,297.66412353515625,293.1499938964844,293.1499938964844,281.8500061035156,32526.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731667697429657,1.0,0.0,0.0,3.800131320953369,3.800156116485596,9.635859896661714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.83935546875,0.0,1679.637451171875,1895.4371337890625,0.0,1869.0633544921875,0.9363794922828674,1.0,0.0,3.0,1.0,0.0
18172140,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8968544602394104,0.1916239112615585,0.1726888418197631,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9215931296348572,0.2064801901578903,0.1959538906812667,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9978236556053162,0.3089580833911896,0.1838013231754303,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8486983180046082,0.1623042076826095,0.1542473882436752,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8043338060379028,0.13672536611557,0.6179965138435364,284.8811340332031,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.24615478515625,284.88397216796875,1.0,0.2925795912742615,1.0,1.0,0.0,1.0,-1.5898911952972412,1.5898891687393188,2.066704382741591e-06,1.2225704193115234,0.8986260294914246,0.8986260294914246,0.0,34.188602447509766,43.0,34647.359375,0.0,321.7081604003906,1.0,281.8558654785156,284.0494689941406,295.59747314453125,297.9071044921875,293.1499938964844,293.1499938964844,281.54998779296875,37857.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473855018615723,1.0,0.0,0.0,3.770533323287964,3.770558834075928,9.486344083597942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.22314453125,0.0,1685.807373046875,1895.4371337890625,0.0,2002.87548828125,0.9328680634498596,1.0,0.0,3.0,1.0,0.0
