time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172200,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8968544602394104,0.1916239112615585,0.1726888418197631,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9215931296348572,0.2064801901578903,0.1959538906812667,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9978236556053162,0.3089580833911896,0.1838013231754303,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8486983180046082,0.1623042076826095,0.1542473882436752,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8043338060379028,0.13672536611557,0.6179965138435364,284.8811340332031,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.24615478515625,284.88397216796875,1.0,0.2925795912742615,1.0,1.0,0.0,1.0,-1.5898911952972412,1.5898891687393188,2.066704382741591e-06,1.2225704193115234,0.8986260294914246,0.8986260294914246,0.0,34.188602447509766,43.0,34647.359375,0.0,321.7081604003906,1.0,281.8558654785156,284.0494689941406,295.59747314453125,297.9071044921875,293.1499938964844,293.1499938964844,281.54998779296875,37857.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473855018615723,1.0,0.0,0.0,3.770533323287964,3.770558834075928,9.486344083597942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.22314453125,0.0,1685.807373046875,1895.4371337890625,0.0,2002.87548828125,0.9328680634498596,1.0,0.0,3.0,1.0,0.0
18172260,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8835722804069519,0.1921502947807312,0.1732200384140014,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9060200452804564,0.2066594362258911,0.1962045580148697,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.3070239126682281,0.1938396841287613,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.836611270904541,0.1624341011047363,0.1544516384601593,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7902512550354004,0.1359420716762542,0.6149713397026062,284.8350524902344,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22821044921875,284.8534240722656,1.0,0.2960028648376465,1.0,1.0,0.0,1.0,-1.5994954109191897,1.599493384361267,2.090157522616209e-06,1.2299906015396118,0.7797757983207703,0.7797757983207703,0.0,36.0209846496582,31.0,34937.27734375,0.0,331.4369201660156,1.0,281.5580139160156,284.0332946777344,295.6141052246094,297.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,46360.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598733305931091,1.0,0.0,0.0,3.3564040660858154,3.3564271926879883,7.516952109654085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.16259765625,0.0,1301.683349609375,1895.4371337890625,0.0,2111.461669921875,0.8504498600959778,1.0,0.0,3.0,1.0,0.0
18172320,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8835722804069519,0.1921502947807312,0.1732200384140014,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9060200452804564,0.2066594362258911,0.1962045580148697,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.3070239126682281,0.1938396841287613,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.836611270904541,0.1624341011047363,0.1544516384601593,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7902512550354004,0.1359420716762542,0.6149713397026062,284.8350524902344,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22821044921875,284.8534240722656,1.0,0.2960028648376465,1.0,1.0,0.0,1.0,-1.5994954109191897,1.599493384361267,2.090157522616209e-06,1.2299906015396118,0.7797757983207703,0.7797757983207703,0.0,36.0209846496582,31.0,34937.27734375,0.0,331.4369201660156,1.0,281.5580139160156,284.0332946777344,295.6141052246094,297.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,46360.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598733305931091,1.0,0.0,0.0,3.3564040660858154,3.3564271926879883,7.516952109654085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.16259765625,0.0,1301.683349609375,1895.4371337890625,0.0,2111.461669921875,0.8504498600959778,1.0,0.0,3.0,1.0,0.0
18172380,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8916388750076294,0.1936548054218292,0.1743162274360656,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9138825535774232,0.2075544148683548,0.1968324482440948,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9988455772399902,0.3066730797290802,0.1895227283239364,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8427769541740417,0.1631314307451248,0.1549291461706161,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7947400808334351,0.1356007158756256,0.6126813888549805,285.0277404785156,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2229919433594,285.0238037109375,1.0,0.2938303649425506,1.0,1.0,0.0,1.0,-1.5942190885543823,1.59421706199646,2.0770876290043816e-06,1.2257696390151978,0.9242191314697266,0.9242191314697266,0.0,35.18117141723633,34.0,34694.40625,0.0,326.5286865234375,1.0,281.8403015136719,284.1844482421875,295.55242919921875,297.81024169921875,293.1499938964844,293.1499938964844,281.54998779296875,32354.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448514103889465,1.0,0.0,0.0,3.541345357894897,3.541367530822754,8.368157295990386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.23876953125,0.0,1389.14599609375,1895.4371337890625,0.0,1981.0767822265625,0.8780517578125,1.0,0.0,3.0,1.0,0.0
18172440,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8916388750076294,0.1936548054218292,0.1743162274360656,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9138825535774232,0.2075544148683548,0.1968324482440948,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9988455772399902,0.3066730797290802,0.1895227283239364,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8427769541740417,0.1631314307451248,0.1549291461706161,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7947400808334351,0.1356007158756256,0.6126813888549805,285.0277404785156,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2229919433594,285.0238037109375,1.0,0.2938303649425506,1.0,1.0,0.0,1.0,-1.5942190885543823,1.59421706199646,2.0770876290043816e-06,1.2257696390151978,0.9242191314697266,0.9242191314697266,0.0,35.18117141723633,34.0,34694.40625,0.0,326.5286865234375,1.0,281.8403015136719,284.1844482421875,295.55242919921875,297.81024169921875,293.1499938964844,293.1499938964844,281.54998779296875,32354.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448514103889465,1.0,0.0,0.0,3.541345357894897,3.541367530822754,8.368157295990386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.23876953125,0.0,1389.14599609375,1895.4371337890625,0.0,1981.0767822265625,0.8780517578125,1.0,0.0,3.0,1.0,0.0
18172500,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8953635096549988,0.1942018419504165,0.1749439686536789,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9175939559936525,0.2078921049833297,0.1972425431013107,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9985554218292236,0.3074926733970642,0.1876801401376724,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8456307649612427,0.1634041219949722,0.1552533954381942,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7967519760131836,0.1353918612003326,0.6119594573974609,284.8849792480469,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.22393798828125,284.86395263671875,1.0,0.2934958636760711,1.0,1.0,0.0,1.0,-1.5927692651748655,1.5927672386169434,2.073324594675796e-06,1.224450707435608,0.8356611132621765,0.8356611132621765,0.0,34.84705352783203,34.0,35381.6796875,0.0,324.9070129394531,1.0,281.5997314453125,284.00787353515625,295.6456604003906,298.0391540527344,293.1499938964844,293.1499938964844,281.54998779296875,36491.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523467540740967,1.0,0.0,0.0,3.5326855182647705,3.5327084064483643,8.327281761921768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.060546875,0.0,1410.0865478515625,1895.4371337890625,0.0,2045.7880859375,0.8768016695976257,1.0,0.0,3.0,1.0,0.0
18172560,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8958154320716858,0.1945233941078186,0.1752953380346298,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9177791476249696,0.2080564647912979,0.1974523663520813,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9985747933387756,0.3080969154834747,0.1877964586019516,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8457835912704468,0.1635389626026153,0.1554249376058578,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.796038806438446,0.1350714117288589,0.6106931567192078,284.8724365234375,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22265625,284.88299560546875,1.0,0.2934758365154266,1.0,1.0,0.0,1.0,-1.5922678709030151,1.5922657251358032,2.071947619697312e-06,1.2239274978637695,0.7975324988365173,0.7975324988365173,0.0,34.85273361206055,37.0,35046.14453125,0.0,324.675048828125,1.0,281.55889892578125,284.0494384765625,295.65313720703125,297.9954528808594,293.1499938964844,293.1499938964844,281.8500061035156,41834.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555983662605286,1.0,0.0,0.0,3.351860523223877,3.3518826961517334,7.496614671254065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.80126953125,0.0,1266.170654296875,1895.4371337890625,0.0,2074.077880859375,0.8440525531768799,1.0,0.0,3.0,1.0,0.0
18172620,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8951959013938904,0.1959762722253799,0.176398292183876,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9161168336868286,0.2089655101299286,0.1981556266546249,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.998854398727417,0.3096469938755035,0.1895826309919357,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.844537079334259,0.1642714142799377,0.1559941470623016,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7930664420127869,0.1348290294408798,0.6091000437736511,285.05230712890625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2255554199219,285.0480041503906,1.0,0.2943651676177978,1.0,1.0,0.0,1.0,-1.595347881317139,1.5953457355499268,2.079210162264644e-06,1.2260853052139282,0.948247730731964,0.948247730731964,0.0,35.19900131225586,40.0,34903.15625,0.0,327.13818359375,1.0,281.8409118652344,284.1968994140625,295.6064453125,297.8713684082031,293.1499938964844,293.1499938964844,281.54998779296875,31044.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429846525192261,1.0,0.0,0.0,3.546347379684448,3.5463695526123047,8.391814390051877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.7060546875,0.0,1384.8505859375,1895.4371337890625,0.0,1965.072509765625,0.8784605264663696,1.0,0.0,3.0,1.0,0.0
18172680,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8951959013938904,0.1959762722253799,0.176398292183876,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9161168336868286,0.2089655101299286,0.1981556266546249,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.998854398727417,0.3096469938755035,0.1895826309919357,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.844537079334259,0.1642714142799377,0.1559941470623016,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7930664420127869,0.1348290294408798,0.6091000437736511,285.05230712890625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2255554199219,285.0480041503906,1.0,0.2943651676177978,1.0,1.0,0.0,1.0,-1.595347881317139,1.5953457355499268,2.079210162264644e-06,1.2260853052139282,0.948247730731964,0.948247730731964,0.0,35.19900131225586,40.0,34903.15625,0.0,327.13818359375,1.0,281.8409118652344,284.1968994140625,295.6064453125,297.8713684082031,293.1499938964844,293.1499938964844,281.54998779296875,31044.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429846525192261,1.0,0.0,0.0,3.546347379684448,3.5463695526123047,8.391814390051877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.7060546875,0.0,1384.8505859375,1895.4371337890625,0.0,1965.072509765625,0.8784605264663696,1.0,0.0,3.0,1.0,0.0
18172740,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8903705477714539,0.1968043148517608,0.1774001568555832,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9099318981170654,0.2094629257917404,0.1988319754600525,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.3097964525222778,0.1941472142934799,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8397941589355469,0.164688229560852,0.1565583348274231,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7865892648696899,0.1343275606632232,0.6075789332389832,284.8729553222656,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2208251953125,284.88140869140625,1.0,0.2963007986545563,1.0,1.0,0.0,1.0,-1.6016935110092163,1.601691484451294,2.094757746817777e-06,1.2309978008270264,0.8167237639427185,0.8167237639427185,0.0,36.10020446777344,43.0,35519.59375,0.0,332.7513427734375,1.0,281.5580749511719,284.0271911621094,295.7095031738281,298.08038330078125,293.1499938964844,293.1499938964844,281.8500061035156,40341.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570172548294067,1.0,0.0,0.0,3.4281117916107178,3.4281344413757324,7.841574074518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.86328125,0.0,1330.5413818359375,1895.4371337890625,0.0,2086.4619140625,0.8589988350868225,1.0,0.0,3.0,1.0,0.0
18172800,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8903705477714539,0.1968043148517608,0.1774001568555832,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9099318981170654,0.2094629257917404,0.1988319754600525,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.3097964525222778,0.1941472142934799,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8397941589355469,0.164688229560852,0.1565583348274231,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7865892648696899,0.1343275606632232,0.6075789332389832,284.8729553222656,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2208251953125,284.88140869140625,1.0,0.2963007986545563,1.0,1.0,0.0,1.0,-1.6016935110092163,1.601691484451294,2.094757746817777e-06,1.2309978008270264,0.8167237639427185,0.8167237639427185,0.0,36.10020446777344,43.0,35519.59375,0.0,332.7513427734375,1.0,281.5580749511719,284.0271911621094,295.7095031738281,298.08038330078125,293.1499938964844,293.1499938964844,281.8500061035156,40341.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570172548294067,1.0,0.0,0.0,3.4281117916107178,3.4281344413757324,7.841574074518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.86328125,0.0,1330.5413818359375,1895.4371337890625,0.0,2086.4619140625,0.8589988350868225,1.0,0.0,3.0,1.0,0.0
18172860,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8840744495391846,0.198528453707695,0.1786446720361709,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9024093151092528,0.2106786072254181,0.1997198313474655,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.3096486330032348,0.1999622285366058,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8338146805763245,0.165742740035057,0.1573284864425659,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7788551449775696,0.1343752890825271,0.6068476438522339,285.0606689453125,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2204284667969,285.05712890625,1.0,0.2990523278713226,1.0,1.0,0.0,1.0,-1.611278414726257,1.611276388168335,2.118436896125786e-06,1.2384660243988037,0.9742106795310974,0.9742106795310974,0.0,37.34689712524414,31.0,35413.89453125,0.0,340.9951171875,1.0,281.8415832519531,284.1863098144531,295.6519470214844,297.9495849609375,293.1499938964844,293.1499938964844,281.54998779296875,30917.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74680095911026,1.0,0.0,0.0,3.614957094192505,3.61497974395752,8.719660513634153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.65185546875,0.0,1456.8682861328125,1895.4371337890625,0.0,1997.839599609375,0.8938190340995789,1.0,0.0,3.0,1.0,0.0
18172920,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8840744495391846,0.198528453707695,0.1786446720361709,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9024093151092528,0.2106786072254181,0.1997198313474655,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.3096486330032348,0.1999622285366058,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8338146805763245,0.165742740035057,0.1573284864425659,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7788551449775696,0.1343752890825271,0.6068476438522339,285.0606689453125,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2204284667969,285.05712890625,1.0,0.2990523278713226,1.0,1.0,0.0,1.0,-1.611278414726257,1.611276388168335,2.118436896125786e-06,1.2384660243988037,0.9742106795310974,0.9742106795310974,0.0,37.34689712524414,31.0,35413.89453125,0.0,340.9951171875,1.0,281.8415832519531,284.1863098144531,295.6519470214844,297.9495849609375,293.1499938964844,293.1499938964844,281.54998779296875,30917.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74680095911026,1.0,0.0,0.0,3.614957094192505,3.61497974395752,8.719660513634153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.65185546875,0.0,1456.8682861328125,1895.4371337890625,0.0,1997.839599609375,0.8938190340995789,1.0,0.0,3.0,1.0,0.0
18172980,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8975772261619568,0.2000479847192764,0.1801265031099319,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9164281487464904,0.2119541615247726,0.2009638100862503,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.3105040490627289,0.192402109503746,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8452410101890564,0.1669620722532272,0.1584785431623459,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7889928817749023,0.1346643716096878,0.6079902648925781,284.85992431640625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2233581542969,284.8656005859375,1.0,0.2965410947799682,1.0,1.0,0.0,1.0,-1.6082403659820557,1.6082382202148438,2.1109947283548536e-06,1.2361698150634766,0.8300586938858032,0.8300586938858032,0.0,35.92835998535156,34.0,35922.125,0.0,335.5682678222656,1.0,281.55731201171875,283.9901733398437,295.74127197265625,298.1463928222656,293.1499938964844,293.1499938964844,281.8500061035156,40079.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622196078300476,1.0,0.0,0.0,3.520457983016968,3.520481586456299,8.26973575840384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.6572265625,0.0,1423.20458984375,1895.4371337890625,0.0,2132.0693359375,0.878657341003418,1.0,0.0,3.0,1.0,0.0
18173040,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8975772261619568,0.2000479847192764,0.1801265031099319,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9164281487464904,0.2119541615247726,0.2009638100862503,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.3105040490627289,0.192402109503746,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8452410101890564,0.1669620722532272,0.1584785431623459,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7889928817749023,0.1346643716096878,0.6079902648925781,284.85992431640625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2233581542969,284.8656005859375,1.0,0.2965410947799682,1.0,1.0,0.0,1.0,-1.6082403659820557,1.6082382202148438,2.1109947283548536e-06,1.2361698150634766,0.8300586938858032,0.8300586938858032,0.0,35.92835998535156,34.0,35922.125,0.0,335.5682678222656,1.0,281.55731201171875,283.9901733398437,295.74127197265625,298.1463928222656,293.1499938964844,293.1499938964844,281.8500061035156,40079.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622196078300476,1.0,0.0,0.0,3.520457983016968,3.520481586456299,8.26973575840384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.6572265625,0.0,1423.20458984375,1895.4371337890625,0.0,2132.0693359375,0.878657341003418,1.0,0.0,3.0,1.0,0.0
18173100,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9033849835395812,0.2010629028081894,0.1808253973722458,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.922814667224884,0.212799534201622,0.2015880048274994,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9987998604774476,0.3123275637626648,0.1892159879207611,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.850322425365448,0.1677629053592682,0.1590843945741653,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7934085726737976,0.1349994987249374,0.608826756477356,285.01397705078125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2299194335937,285.0340576171875,1.0,0.2961002290248871,1.0,1.0,0.0,1.0,-1.607727289199829,1.6077252626419067,2.1095881947985617e-06,1.2356503009796145,0.9244179725646972,0.9244179725646972,0.0,35.379756927490234,34.0,35331.703125,0.0,333.81011962890625,1.0,281.7984619140625,284.16827392578125,295.66082763671875,297.9298400878906,293.1499938964844,293.1499938964844,281.8500061035156,34707.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546613812446594,1.0,0.0,0.0,3.543890953063965,3.5439138412475586,8.380192753065785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.2939453125,0.0,1408.897705078125,1895.4371337890625,0.0,2065.912841796875,0.8835262656211853,1.0,0.0,3.0,1.0,0.0
18173160,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9092386364936828,0.2023826390504837,0.1818916052579879,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9288652539253236,0.2139061689376831,0.202517569065094,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9983653426170348,0.3147040009498596,0.1865834444761276,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8551915287971497,0.1687908768653869,0.1599512100219726,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7976284027099609,0.1355577260255813,0.6108238101005554,285.04791259765625,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.24029541015625,285.0448608398437,1.0,0.2960874438285827,1.0,1.0,0.0,1.0,-1.6103984117507937,1.6103962659835815,2.1161902168387314e-06,1.2377233505249023,0.977946639060974,0.977946639060974,0.0,35.006038665771484,37.0,35552.98828125,0.0,334.1310729980469,1.0,281.8419189453125,284.16064453125,295.6641540527344,297.9779357910156,293.1499938964844,293.1499938964844,281.54998779296875,31628.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751112699508667,1.0,0.0,0.0,3.66890287399292,3.668926239013672,8.981848509392876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.53515625,0.0,1521.4227294921875,1895.4371337890625,0.0,2035.0850830078125,0.9065604209899902,1.0,0.0,3.0,1.0,0.0
18173220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.916631817817688,0.2043324559926986,0.1838235408067703,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9360842704772948,0.2157188057899475,0.2043413668870926,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9979050755500792,0.3189587295055389,0.1841920018196106,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8613594770431519,0.1705706566572189,0.1617081016302108,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8026599884033203,0.1365230083465576,0.6153427958488464,284.86212158203125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2552490234375,284.8695068359375,1.0,0.2971898913383484,1.0,1.0,0.0,1.0,-1.6195696592330933,1.6195675134658811,2.1390926576714264e-06,1.2449578046798706,0.8386330604553223,0.8386330604553223,0.0,34.81510925292969,40.0,36211.87109375,0.0,338.2467041015625,1.0,281.5569763183594,283.9794311523437,295.7430725097656,298.1615905761719,293.1499938964844,293.1499938964844,281.8500061035156,40193.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651349902153015,1.0,0.0,0.0,3.562866449356079,3.5628902912139893,8.470174748254067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.7392578125,0.0,1468.998046875,1895.4371337890625,0.0,2157.760986328125,0.8883570432662964,1.0,0.0,3.0,1.0,0.0
18173280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.916631817817688,0.2043324559926986,0.1838235408067703,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9360842704772948,0.2157188057899475,0.2043413668870926,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9979050755500792,0.3189587295055389,0.1841920018196106,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8613594770431519,0.1705706566572189,0.1617081016302108,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8026599884033203,0.1365230083465576,0.6153427958488464,284.86212158203125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2552490234375,284.8695068359375,1.0,0.2971898913383484,1.0,1.0,0.0,1.0,-1.6195696592330933,1.6195675134658811,2.1390926576714264e-06,1.2449578046798706,0.8386330604553223,0.8386330604553223,0.0,34.81510925292969,40.0,36211.87109375,0.0,338.2467041015625,1.0,281.5569763183594,283.9794311523437,295.7430725097656,298.1615905761719,293.1499938964844,293.1499938964844,281.8500061035156,40193.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651349902153015,1.0,0.0,0.0,3.562866449356079,3.5628902912139893,8.470174748254067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.7392578125,0.0,1468.998046875,1895.4371337890625,0.0,2157.760986328125,0.8883570432662964,1.0,0.0,3.0,1.0,0.0
18173340,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9203196167945862,0.2070304006338119,0.1859648376703262,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9392364025115968,0.2181136757135391,0.2063720375299453,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9979566931724548,0.3232656121253967,0.1844443082809448,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.864473819732666,0.1728483140468597,0.1636673361063003,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8047991991043091,0.1379320621490478,0.6208633780479431,285.0647277832031,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2725524902344,285.0624084472656,1.0,0.2995653748512268,1.0,1.0,0.0,1.0,-1.6338573694229126,1.633855223655701,2.175068402721081e-06,1.2562159299850464,1.0,1.0,0.0,35.143531799316406,43.0,36028.19140625,0.0,346.48077392578125,1.0,281.8425598144531,284.1592102050781,295.66754150390625,298.0067749023437,293.1499938964844,293.1499938964844,281.54998779296875,31476.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547720670700073,1.0,0.0,0.0,3.720761775970459,3.720785617828369,9.2375546500989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.88623046875,0.0,1578.8236083984375,1895.4371337890625,0.0,2066.87646484375,0.91812002658844,1.0,0.0,3.0,1.0,0.0
18173400,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9203196167945862,0.2070304006338119,0.1859648376703262,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9392364025115968,0.2181136757135391,0.2063720375299453,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9979566931724548,0.3232656121253967,0.1844443082809448,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.864473819732666,0.1728483140468597,0.1636673361063003,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8047991991043091,0.1379320621490478,0.6208633780479431,285.0647277832031,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2725524902344,285.0624084472656,1.0,0.2995653748512268,1.0,1.0,0.0,1.0,-1.6338573694229126,1.633855223655701,2.175068402721081e-06,1.2562159299850464,1.0,1.0,0.0,35.143531799316406,43.0,36028.19140625,0.0,346.48077392578125,1.0,281.8425598144531,284.1592102050781,295.66754150390625,298.0067749023437,293.1499938964844,293.1499938964844,281.54998779296875,31476.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547720670700073,1.0,0.0,0.0,3.720761775970459,3.720785617828369,9.2375546500989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.88623046875,0.0,1578.8236083984375,1895.4371337890625,0.0,2066.87646484375,0.91812002658844,1.0,0.0,3.0,1.0,0.0
18173460,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9203232526779176,0.2092375308275222,0.1881879121065139,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9387945532798768,0.2202726304531097,0.2085808962583542,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9984444975852966,0.3265577852725982,0.1870293468236923,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8648033738136292,0.1749776303768158,0.1658121198415756,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8043860197067261,0.1392603367567062,0.6273361444473267,284.8734436035156,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2828063964844,284.87860107421875,1.0,0.3030420541763305,1.0,1.0,0.0,1.0,-1.6526275873184204,1.6526254415512085,2.222958755737636e-06,1.2710504531860352,0.8702695369720459,0.8702695369720459,0.0,35.93693542480469,46.0,36958.171875,0.0,358.5137023925781,1.0,281.5565185546875,283.961181640625,295.7449645996094,298.2060546875,293.1499938964844,293.1499938964844,281.8500061035156,38642.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707225680351257,1.0,0.0,0.0,3.666583776473999,3.666608333587648,8.970496878646372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.80908203125,0.0,1571.5562744140625,1895.4371337890625,0.0,2207.25732421875,0.9102501273155212,1.0,0.0,3.0,1.0,0.0
18173520,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9203232526779176,0.2092375308275222,0.1881879121065139,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9387945532798768,0.2202726304531097,0.2085808962583542,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9984444975852966,0.3265577852725982,0.1870293468236923,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8648033738136292,0.1749776303768158,0.1658121198415756,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8043860197067261,0.1392603367567062,0.6273361444473267,284.8734436035156,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2828063964844,284.87860107421875,1.0,0.3030420541763305,1.0,1.0,0.0,1.0,-1.6526275873184204,1.6526254415512085,2.222958755737636e-06,1.2710504531860352,0.8702695369720459,0.8702695369720459,0.0,35.93693542480469,46.0,36958.171875,0.0,358.5137023925781,1.0,281.5565185546875,283.961181640625,295.7449645996094,298.2060546875,293.1499938964844,293.1499938964844,281.8500061035156,38642.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707225680351257,1.0,0.0,0.0,3.666583776473999,3.666608333587648,8.970496878646372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.80908203125,0.0,1571.5562744140625,1895.4371337890625,0.0,2207.25732421875,0.9102501273155212,1.0,0.0,3.0,1.0,0.0
18173580,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9173238277435304,0.2121206670999527,0.1905251592397689,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.935279905796051,0.2229408323764801,0.2109048217535019,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.3294518589973449,0.1915068924427032,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8627142906188965,0.1775334328413009,0.1680703163146972,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8016529083251953,0.1409177780151367,0.634192943572998,285.0806579589844,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2931823730469,285.081298828125,1.0,0.3073691725730896,1.0,1.0,0.0,1.0,-1.6745399236679075,1.6745376586914062,2.279627551615704e-06,1.2883124351501465,1.0,1.0,0.0,37.13081359863281,49.0,36760.7265625,0.0,373.6416320800781,1.0,281.8427429199219,284.1542358398437,295.6633605957031,298.04833984375,293.1499938964844,293.1499938964844,281.54998779296875,32559.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623890042304993,1.0,0.0,0.0,3.799803495407105,3.79982852935791,9.634197795094224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.470703125,0.0,1679.5087890625,1895.4371337890625,0.0,2133.559326171875,0.936062216758728,1.0,0.0,3.0,1.0,0.0
18173640,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9173238277435304,0.2121206670999527,0.1905251592397689,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.935279905796051,0.2229408323764801,0.2109048217535019,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.3294518589973449,0.1915068924427032,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8627142906188965,0.1775334328413009,0.1680703163146972,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8016529083251953,0.1409177780151367,0.634192943572998,285.0806579589844,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2931823730469,285.081298828125,1.0,0.3073691725730896,1.0,1.0,0.0,1.0,-1.6745399236679075,1.6745376586914062,2.279627551615704e-06,1.2883124351501465,1.0,1.0,0.0,37.13081359863281,49.0,36760.7265625,0.0,373.6416320800781,1.0,281.8427429199219,284.1542358398437,295.6633605957031,298.04833984375,293.1499938964844,293.1499938964844,281.54998779296875,32559.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623890042304993,1.0,0.0,0.0,3.799803495407105,3.79982852935791,9.634197795094224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.470703125,0.0,1679.5087890625,1895.4371337890625,0.0,2133.559326171875,0.936062216758728,1.0,0.0,3.0,1.0,0.0
18173700,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9158483147621156,0.2134738564491272,0.1918887645006179,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9334853291511536,0.2242638021707534,0.2122547030448913,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,0.3306252360343933,0.1939173340797424,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8616652488708496,0.1788166910409927,0.1693628430366516,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8003067374229431,0.1417615115642547,0.6382863521575928,284.9463195800781,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2970275878906,284.9248962402344,1.0,0.3098350167274475,1.0,1.0,0.0,1.0,-1.6871585845947266,1.687156319618225,2.3126860924094217e-06,1.2982701063156128,0.9623441696166992,0.9623441696166992,0.0,37.81227493286133,49.0,37845.59375,0.0,382.5009460449219,1.0,281.5935974121094,283.9696350097656,295.7381286621094,298.2814636230469,293.1499938964844,293.1499938964844,281.54998779296875,33840.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772799015045166,1.0,0.0,0.0,3.836556434631348,3.836581945419312,9.821469575399533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.162109375,0.0,1733.8095703125,1895.4371337890625,0.0,2225.734130859375,0.9449477791786194,1.0,0.0,3.0,1.0,0.0
18173760,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9122483134269714,0.2145285159349441,0.1929550468921661,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.929664433002472,0.2253777384757995,0.2134034037590026,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.331280767917633,0.1972759366035461,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8590422868728638,0.1799346059560775,0.1705010831356048,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7974386811256409,0.1424628794193267,0.6417927145957947,284.8936767578125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.29705810546875,284.8963928222656,1.0,0.3124354481697082,1.0,1.0,0.0,1.0,-1.699427366256714,1.6994249820709229,2.3451152628695127e-06,1.3079544305801392,0.9124152064323424,0.9124152064323424,0.0,38.67362976074219,52.0,37914.96484375,0.0,391.80615234375,1.0,281.5565795898437,283.9472351074219,295.7306213378906,298.2489013671875,293.1499938964844,293.1499938964844,281.25,37218.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793744802474976,1.0,0.0,0.0,3.78734827041626,3.7873740196228014,9.571142527420309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.42041015625,0.0,1700.86767578125,1895.4371337890625,0.0,2284.525634765625,0.9363861083984376,1.0,0.0,3.0,1.0,0.0
18173820,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9028781652450562,0.2166051119565963,0.1948530673980713,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9194071888923644,0.227557972073555,0.2155123203992843,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.3316017389297485,0.2052568942308426,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.851799488067627,0.1821315735578537,0.1726297587156295,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7896453738212585,0.143794298171997,0.6480836272239685,284.8463134765625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2936096191406,284.862060546875,1.0,0.3179502785205841,1.0,1.0,0.0,1.0,-1.7239291667938232,1.7239267826080322,2.410681645415025e-06,1.327267289161682,0.7998633980751038,0.7998633980751038,0.0,40.7264404296875,55.0,38367.04296875,0.0,411.7372131347656,1.0,281.2576904296875,283.9168701171875,295.7036437988281,298.2663269042969,293.1499938964844,293.1499938964844,281.54998779296875,44775.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930328845977783,1.0,0.0,0.0,3.4345593452453613,3.4345829486846924,7.871099114709068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.13671875,0.0,1368.21630859375,1895.4371337890625,0.0,2407.905029296875,0.8659768104553223,1.0,0.0,3.0,1.0,0.0
18173880,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9028781652450562,0.2166051119565963,0.1948530673980713,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9194071888923644,0.227557972073555,0.2155123203992843,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.3316017389297485,0.2052568942308426,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.851799488067627,0.1821315735578537,0.1726297587156295,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7896453738212585,0.143794298171997,0.6480836272239685,284.8463134765625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2936096191406,284.862060546875,1.0,0.3179502785205841,1.0,1.0,0.0,1.0,-1.7239291667938232,1.7239267826080322,2.410681645415025e-06,1.327267289161682,0.7998633980751038,0.7998633980751038,0.0,40.7264404296875,55.0,38367.04296875,0.0,411.7372131347656,1.0,281.2576904296875,283.9168701171875,295.7036437988281,298.2663269042969,293.1499938964844,293.1499938964844,281.54998779296875,44775.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930328845977783,1.0,0.0,0.0,3.4345593452453613,3.4345829486846924,7.871099114709068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.13671875,0.0,1368.21630859375,1895.4371337890625,0.0,2407.905029296875,0.8659768104553223,1.0,0.0,3.0,1.0,0.0
18173940,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8966429233551025,0.2198751121759414,0.1975552588701248,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9119595289230348,0.2306493818759918,0.2182430177927017,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.3322982490062713,0.2123599350452423,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8466739058494568,0.1850804686546325,0.175268143415451,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7838534712791443,0.1457260102033615,0.6562026143074036,285.0494079589844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29937744140625,285.047607421875,1.0,0.3238981962203979,1.0,1.0,0.0,1.0,-1.751894474029541,1.7518919706344604,2.4868106720532523e-06,1.3492588996887207,0.9596837759017944,0.9596837759017944,0.0,42.7889289855957,43.0,38464.578125,0.0,434.2935180664063,1.0,281.5414733886719,284.0803527832031,295.60858154296875,298.0942077636719,293.1499938964844,293.1499938964844,281.25,31840.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781598687171936,1.0,0.0,0.0,3.6239593029022217,3.6239824295043945,8.763144023760105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5751953125,0.0,1473.4915771484375,1895.4371337890625,0.0,2304.505859375,0.8965476751327515,1.0,0.0,3.0,1.0,0.0
18174000,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8966429233551025,0.2198751121759414,0.1975552588701248,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9119595289230348,0.2306493818759918,0.2182430177927017,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.3322982490062713,0.2123599350452423,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8466739058494568,0.1850804686546325,0.175268143415451,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7838534712791443,0.1457260102033615,0.6562026143074036,285.0494079589844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29937744140625,285.047607421875,1.0,0.3238981962203979,1.0,1.0,0.0,1.0,-1.751894474029541,1.7518919706344604,2.4868106720532523e-06,1.3492588996887207,0.9596837759017944,0.9596837759017944,0.0,42.7889289855957,43.0,38464.578125,0.0,434.2935180664063,1.0,281.5414733886719,284.0803527832031,295.60858154296875,298.0942077636719,293.1499938964844,293.1499938964844,281.25,31840.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781598687171936,1.0,0.0,0.0,3.6239593029022217,3.6239824295043945,8.763144023760105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5751953125,0.0,1473.4915771484375,1895.4371337890625,0.0,2304.505859375,0.8965476751327515,1.0,0.0,3.0,1.0,0.0
