time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174060,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.908626675605774,0.2224564552307129,0.2000782042741775,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9252285361289978,0.233370691537857,0.2209405899047851,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.3336780667304992,0.2070454359054565,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8577567934989929,0.1877573132514953,0.1778897196054458,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7940431833267212,0.1474800854921341,0.6643552184104919,284.8799743652344,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3040466308594,284.88641357421875,1.0,0.3242740929126739,1.0,1.0,0.0,1.0,-1.7647342681884766,1.764731764793396,2.522503791624331e-06,1.3595545291900637,0.836740255355835,0.836740255355835,0.0,41.9892463684082,46.0,39144.0859375,0.0,439.62115478515625,1.0,281.2574768066406,283.9093017578125,295.6690368652344,298.2694091796875,293.1499938964844,293.1499938964844,281.54998779296875,39799.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962564826011658,1.0,0.0,0.0,3.520796775817871,3.520820140838623,8.271327374131943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6435546875,0.0,1421.543212890625,1895.4371337890625,0.0,2437.249267578125,0.8790972232818604,1.0,0.0,3.0,1.0,0.0
18174120,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.908626675605774,0.2224564552307129,0.2000782042741775,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9252285361289978,0.233370691537857,0.2209405899047851,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.3336780667304992,0.2070454359054565,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8577567934989929,0.1877573132514953,0.1778897196054458,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7940431833267212,0.1474800854921341,0.6643552184104919,284.8799743652344,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3040466308594,284.88641357421875,1.0,0.3242740929126739,1.0,1.0,0.0,1.0,-1.7647342681884766,1.764731764793396,2.522503791624331e-06,1.3595545291900637,0.836740255355835,0.836740255355835,0.0,41.9892463684082,46.0,39144.0859375,0.0,439.62115478515625,1.0,281.2574768066406,283.9093017578125,295.6690368652344,298.2694091796875,293.1499938964844,293.1499938964844,281.54998779296875,39799.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962564826011658,1.0,0.0,0.0,3.520796775817871,3.520820140838623,8.271327374131943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6435546875,0.0,1421.543212890625,1895.4371337890625,0.0,2437.249267578125,0.8790972232818604,1.0,0.0,3.0,1.0,0.0
18174180,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9187334179878236,0.225716233253479,0.2027120292186737,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9356768727302552,0.2365985363721847,0.223746582865715,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.3381072878837585,0.2036724537611007,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8667339086532593,0.1908608525991439,0.1806153208017349,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8020559549331665,0.1496181935071945,0.6730570793151855,285.0579833984375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3187561035156,285.05499267578125,1.0,0.3264174461364746,1.0,1.0,0.0,1.0,-1.7809263467788696,1.780923843383789,2.5674687549326336e-06,1.3721637725830078,0.9893503189086914,0.9893503189086914,0.0,41.6777458190918,49.0,38916.63671875,0.0,448.552978515625,1.0,281.5423278808594,284.0665588378906,295.5782165527344,298.0963439941406,293.1499938964844,293.1499938964844,281.25,31436.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873136401176453,1.0,0.0,0.0,3.689195156097412,3.689218759536743,9.081478538064404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.20556640625,0.0,1542.70263671875,1895.4371337890625,0.0,2356.046630859375,0.9108655452728271,1.0,0.0,3.0,1.0,0.0
18174240,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9187334179878236,0.225716233253479,0.2027120292186737,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9356768727302552,0.2365985363721847,0.223746582865715,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.3381072878837585,0.2036724537611007,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8667339086532593,0.1908608525991439,0.1806153208017349,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8020559549331665,0.1496181935071945,0.6730570793151855,285.0579833984375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3187561035156,285.05499267578125,1.0,0.3264174461364746,1.0,1.0,0.0,1.0,-1.7809263467788696,1.780923843383789,2.5674687549326336e-06,1.3721637725830078,0.9893503189086914,0.9893503189086914,0.0,41.6777458190918,49.0,38916.63671875,0.0,448.552978515625,1.0,281.5423278808594,284.0665588378906,295.5782165527344,298.0963439941406,293.1499938964844,293.1499938964844,281.25,31436.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873136401176453,1.0,0.0,0.0,3.689195156097412,3.689218759536743,9.081478538064404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.20556640625,0.0,1542.70263671875,1895.4371337890625,0.0,2356.046630859375,0.9108655452728271,1.0,0.0,3.0,1.0,0.0
18174300,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9225274920463562,0.2271766364574432,0.2041798382997512,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.939416766166687,0.2381384968757629,0.2253028005361557,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.3404014408588409,0.2029608488082885,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8701362013816833,0.1923644989728927,0.1821150481700897,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8050418496131897,0.1506800204515457,0.6780739426612854,284.90704345703125,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.32550048828125,284.8881225585937,1.0,0.3279885649681091,1.0,1.0,0.0,1.0,-1.7915273904800415,1.7915247678756714,2.5972656203521183e-06,1.380494475364685,0.9040810465812684,0.9040810465812684,0.0,41.77889633178711,49.0,39890.6015625,0.0,455.406982421875,1.0,281.2960510253906,283.87652587890625,295.6455993652344,298.3192749023437,293.1499938964844,293.1499938964844,281.25,34494.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970060110092163,1.0,0.0,0.0,3.718092441558838,3.718116760253906,9.224304449162446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.23681640625,0.0,1598.7816162109375,1895.4371337890625,0.0,2444.083740234375,0.9176135659217834,1.0,0.0,3.0,1.0,0.0
18174360,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9235388040542604,0.2283668220043182,0.2053292840719223,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9405367970466614,0.2394842207431793,0.2266381829977035,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.3423174917697906,0.2035403996706009,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8714408278465271,0.1937101185321808,0.1834405958652496,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8060570955276489,0.1516162902116775,0.6824867129325867,284.87750244140625,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3290405273437,284.8834533691406,1.0,0.329808235168457,1.0,1.0,0.0,1.0,-1.8020968437194824,1.8020942211151123,2.627181629577535e-06,1.3888018131256104,0.8602957725524902,0.8602957725524902,0.0,42.13331604003906,52.0,39793.52734375,0.0,463.0910034179688,1.0,281.2570495605469,283.8812561035156,295.6304626464844,298.2674255371094,293.1499938964844,293.1499938964844,281.54998779296875,38958.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802496612071991,1.0,0.0,0.0,3.617358922958374,3.6173832416534415,8.731251455174061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.2685546875,0.0,1519.095947265625,1895.4371337890625,0.0,2494.27294921875,0.8996919393539429,1.0,0.0,3.0,1.0,0.0
18174420,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9250496625900269,0.2317570298910141,0.2080984711647033,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9419845342636108,0.2429080158472061,0.2296570539474487,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.3465421795845032,0.2054472416639328,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8734071850776672,0.1970039457082748,0.1863778978586197,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8074799180030823,0.1539754420518875,0.692396342754364,285.0697021484375,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3421630859375,285.06866455078125,1.0,0.3341621160507202,1.0,1.0,0.0,1.0,-1.82675850391388,1.82675576210022,2.6977070319844643e-06,1.4081298112869265,1.0,1.0,0.0,43.0782585144043,55.0,39613.1171875,0.0,481.7071533203125,1.0,281.5428161621094,284.0556030273437,295.5385131835937,298.0973205566406,293.1499938964844,293.1499938964844,281.25,32009.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944987416267395,1.0,0.0,0.0,3.769273519515991,3.769298076629639,9.480006042394962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.25830078125,0.0,1639.1221923828125,1895.4371337890625,0.0,2421.23876953125,0.9290907979011536,1.0,0.0,3.0,1.0,0.0
18174480,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9250496625900269,0.2317570298910141,0.2080984711647033,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9419845342636108,0.2429080158472061,0.2296570539474487,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.3465421795845032,0.2054472416639328,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8734071850776672,0.1970039457082748,0.1863778978586197,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8074799180030823,0.1539754420518875,0.692396342754364,285.0697021484375,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3421630859375,285.06866455078125,1.0,0.3341621160507202,1.0,1.0,0.0,1.0,-1.82675850391388,1.82675576210022,2.6977070319844643e-06,1.4081298112869265,1.0,1.0,0.0,43.0782585144043,55.0,39613.1171875,0.0,481.7071533203125,1.0,281.5428161621094,284.0556030273437,295.5385131835937,298.0973205566406,293.1499938964844,293.1499938964844,281.25,32009.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944987416267395,1.0,0.0,0.0,3.769273519515991,3.769298076629639,9.480006042394962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.25830078125,0.0,1639.1221923828125,1895.4371337890625,0.0,2421.23876953125,0.9290907979011536,1.0,0.0,3.0,1.0,0.0
18174540,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9235554337501526,0.2345552295446396,0.2108859866857528,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9405725002288818,0.2460054010152816,0.2327839434146881,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.349735677242279,0.2090807259082794,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8730421662330627,0.2000506669282913,0.1894257664680481,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8068196177482605,0.156163603067398,0.7028822898864746,284.8887634277344,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.34832763671875,284.892333984375,1.0,0.3393354415893554,1.0,1.0,0.0,1.0,-1.8544745445251465,1.8544718027114868,2.77834942608024e-06,1.4298938512802124,0.8971845507621765,0.8971845507621765,0.0,44.46413040161133,58.0,40734.12890625,0.0,504.200927734375,1.0,281.25714111328125,283.8580017089844,295.5885925292969,298.2793884277344,293.1499938964844,293.1499938964844,280.95001220703125,37664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106364011764526,1.0,0.0,0.0,3.739692211151123,3.7397172451019287,9.331790806754724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.63818359375,0.0,1648.02294921875,1895.4371337890625,0.0,2569.05517578125,0.9259880781173706,1.0,0.0,3.0,1.0,0.0
18174600,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9235554337501526,0.2345552295446396,0.2108859866857528,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9405725002288818,0.2460054010152816,0.2327839434146881,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.349735677242279,0.2090807259082794,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8730421662330627,0.2000506669282913,0.1894257664680481,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8068196177482605,0.156163603067398,0.7028822898864746,284.8887634277344,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.34832763671875,284.892333984375,1.0,0.3393354415893554,1.0,1.0,0.0,1.0,-1.8544745445251465,1.8544718027114868,2.77834942608024e-06,1.4298938512802124,0.8971845507621765,0.8971845507621765,0.0,44.46413040161133,58.0,40734.12890625,0.0,504.200927734375,1.0,281.25714111328125,283.8580017089844,295.5885925292969,298.2793884277344,293.1499938964844,293.1499938964844,280.95001220703125,37664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106364011764526,1.0,0.0,0.0,3.739692211151123,3.7397172451019287,9.331790806754724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.63818359375,0.0,1648.02294921875,1895.4371337890625,0.0,2569.05517578125,0.9259880781173706,1.0,0.0,3.0,1.0,0.0
18174660,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9171115756034852,0.237097680568695,0.2131657302379608,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.934389054775238,0.2488908469676971,0.2355290353298187,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.3515216410160064,0.2152027636766433,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8687905669212341,0.202915534377098,0.1921613663434982,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8024574518203735,0.1581632196903228,0.7120659351348877,284.8646545410156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3479309082031,284.8774719238281,1.0,0.3450102508068084,1.0,1.0,0.0,1.0,-1.8821712732315063,1.882168412208557,2.860280574168428e-06,1.4516069889068604,0.8037363290786743,0.8037363290786743,0.0,46.39800643920898,61.0,41173.4453125,0.0,529.0582885742188,1.0,280.9581298828125,283.83984375,295.55029296875,298.281982421875,293.1499938964844,293.1499938964844,281.25,43688.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822994589805603,1.0,0.0,0.0,3.405519485473633,3.4055426120758057,7.738558451819699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.3095703125,0.0,1331.475830078125,1895.4371337890625,0.0,2683.334228515625,0.8590980172157288,1.0,0.0,3.0,1.0,0.0
18174720,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9171115756034852,0.237097680568695,0.2131657302379608,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.934389054775238,0.2488908469676971,0.2355290353298187,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.3515216410160064,0.2152027636766433,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8687905669212341,0.202915534377098,0.1921613663434982,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8024574518203735,0.1581632196903228,0.7120659351348877,284.8646545410156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3479309082031,284.8774719238281,1.0,0.3450102508068084,1.0,1.0,0.0,1.0,-1.8821712732315063,1.882168412208557,2.860280574168428e-06,1.4516069889068604,0.8037363290786743,0.8037363290786743,0.0,46.39800643920898,61.0,41173.4453125,0.0,529.0582885742188,1.0,280.9581298828125,283.83984375,295.55029296875,298.281982421875,293.1499938964844,293.1499938964844,281.25,43688.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822994589805603,1.0,0.0,0.0,3.405519485473633,3.4055426120758057,7.738558451819699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.3095703125,0.0,1331.475830078125,1895.4371337890625,0.0,2683.334228515625,0.8590980172157288,1.0,0.0,3.0,1.0,0.0
18174780,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9135175943374634,0.2408531308174133,0.2163033932447433,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9305559396743774,0.2526957988739013,0.2389314025640487,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.3537122011184692,0.2206340581178665,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8664646744728088,0.2065457850694656,0.1954378634691238,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7998690605163574,0.1607688218355178,0.723186731338501,285.04327392578125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3558959960937,285.0413513183594,1.0,0.3511844575405121,1.0,1.0,0.0,1.0,-1.9138319492340088,1.91382896900177,2.955555146400002e-06,1.476373314857483,0.9501445293426514,0.9501445293426514,0.0,48.326908111572266,64.0,41267.015625,0.0,557.387451171875,1.0,281.24127197265625,283.9845886230469,295.4548645019531,298.1093444824219,293.1499938964844,293.1499938964844,280.95001220703125,31863.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123473525047302,1.0,0.0,0.0,3.598296642303467,3.5983195304870605,8.639472639515589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.607421875,0.0,1445.892578125,1895.4371337890625,0.0,2584.826416015625,0.8907261490821838,1.0,0.0,3.0,1.0,0.0
18174840,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9135175943374634,0.2408531308174133,0.2163033932447433,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9305559396743774,0.2526957988739013,0.2389314025640487,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.3537122011184692,0.2206340581178665,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8664646744728088,0.2065457850694656,0.1954378634691238,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7998690605163574,0.1607688218355178,0.723186731338501,285.04327392578125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3558959960937,285.0413513183594,1.0,0.3511844575405121,1.0,1.0,0.0,1.0,-1.9138319492340088,1.91382896900177,2.955555146400002e-06,1.476373314857483,0.9501445293426514,0.9501445293426514,0.0,48.326908111572266,64.0,41267.015625,0.0,557.387451171875,1.0,281.24127197265625,283.9845886230469,295.4548645019531,298.1093444824219,293.1499938964844,293.1499938964844,280.95001220703125,31863.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123473525047302,1.0,0.0,0.0,3.598296642303467,3.5983195304870605,8.639472639515589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.607421875,0.0,1445.892578125,1895.4371337890625,0.0,2584.826416015625,0.8907261490821838,1.0,0.0,3.0,1.0,0.0
18174900,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9118611216545104,0.2424880713224411,0.2179696857929229,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9287878274917604,0.2544827759265899,0.2407585829496383,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.3545267283916473,0.2234095782041549,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8654332756996155,0.2082770764827728,0.1971905827522277,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7987352013587952,0.1620257049798965,0.729261577129364,284.9039306640625,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3564147949219,284.8895874023437,1.0,0.3544535934925079,1.0,1.0,0.0,1.0,-1.9307600259780884,1.9307570457458496,3.007260374943144e-06,1.489635348320007,0.8690858483314514,0.8690858483314514,0.0,49.349098205566406,64.0,42300.3828125,0.0,572.8587646484375,1.0,280.9982604980469,283.8104858398437,295.5209045410156,298.3357238769531,293.1499938964844,293.1499938964844,280.95001220703125,35322.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821500837802887,1.0,0.0,0.0,3.612520217895508,3.61254358291626,8.707908136784681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.90234375,0.0,1486.8504638671875,1895.4371337890625,0.0,2669.47900390625,0.8942382335662842,1.0,0.0,3.0,1.0,0.0
18174960,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9085554480552672,0.243872657418251,0.2193043380975723,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9254263043403624,0.2560904920101166,0.2423562705516815,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.3548933267593384,0.2269943058490753,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8631353974342346,0.2098593264818191,0.1987579762935638,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7964031100273132,0.1631635874509811,0.7346756458282471,284.9002990722656,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3535461425781,284.9071960449219,1.0,0.3577750325202942,1.0,1.0,0.0,1.0,-1.946970105171204,1.9469671249389648,3.057243247894803e-06,1.5023298263549805,0.8461129069328308,0.8461129069328308,0.0,50.54479217529297,52.0,42276.0,0.0,588.6264038085938,1.0,280.9579162597656,283.8323059082031,295.5068664550781,298.2880249023437,293.1499938964844,293.1499938964844,281.25,38879.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267999887466431,1.0,0.0,0.0,3.509239673614502,3.509262800216675,8.217114668696013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.56640625,0.0,1402.842529296875,1895.4371337890625,0.0,2718.677001953125,0.8762550354003906,1.0,0.0,3.0,1.0,0.0
18175020,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9231666326522828,0.2475797533988952,0.2223278135061264,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9407089352607728,0.2599770128726959,0.2457730770111084,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.3576935529708862,0.2206635326147079,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8761780858039856,0.2135776579380035,0.202051430940628,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8083311319351196,0.1658822298049926,0.7459696531295776,285.05792236328125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3614807128906,285.05419921875,1.0,0.3587838113307953,1.0,1.0,0.0,1.0,-1.964633584022522,1.964630365371704,3.1124529868975515e-06,1.51630961894989,0.9940235018730164,0.9940235018730164,0.0,49.60724258422852,55.0,42089.33984375,0.0,598.5836181640625,1.0,281.2424011230469,283.9676818847656,295.4213562011719,298.1317138671875,293.1499938964844,293.1499938964844,280.95001220703125,31283.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202069997787476,1.0,0.0,0.0,3.6965489387512207,3.696572542190552,9.117719059759112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.17138671875,0.0,1549.83251953125,1895.4371337890625,0.0,2657.487060546875,0.9123244881629944,1.0,0.0,3.0,1.0,0.0
18175080,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9231666326522828,0.2475797533988952,0.2223278135061264,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9407089352607728,0.2599770128726959,0.2457730770111084,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.3576935529708862,0.2206635326147079,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8761780858039856,0.2135776579380035,0.202051430940628,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8083311319351196,0.1658822298049926,0.7459696531295776,285.05792236328125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3614807128906,285.05419921875,1.0,0.3587838113307953,1.0,1.0,0.0,1.0,-1.964633584022522,1.964630365371704,3.1124529868975515e-06,1.51630961894989,0.9940235018730164,0.9940235018730164,0.0,49.60724258422852,55.0,42089.33984375,0.0,598.5836181640625,1.0,281.2424011230469,283.9676818847656,295.4213562011719,298.1317138671875,293.1499938964844,293.1499938964844,280.95001220703125,31283.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202069997787476,1.0,0.0,0.0,3.6965489387512207,3.696572542190552,9.117719059759112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.17138671875,0.0,1549.83251953125,1895.4371337890625,0.0,2657.487060546875,0.9123244881629944,1.0,0.0,3.0,1.0,0.0
18175140,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.934038519859314,0.2505612671375274,0.2252246439456939,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9516404271125792,0.2634180784225464,0.2491706013679504,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.3626647591590881,0.2169142514467239,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8861793279647827,0.2169438898563385,0.2053487002849578,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8168739080429077,0.1683621704578399,0.757479190826416,284.8805847167969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3702087402344,284.88623046875,1.0,0.361623466014862,1.0,1.0,0.0,1.0,-1.985464572906494,1.9854614734649656,3.177833832523902e-06,1.532500386238098,0.8653959035873413,0.8653959035873413,0.0,49.33179473876953,73.0,42969.078125,0.0,613.3385009765625,1.0,280.95672607421875,283.78436279296875,295.4616394042969,298.2914428710937,293.1499938964844,293.1499938964844,281.25,38726.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353038430213928,1.0,0.0,0.0,3.625896453857422,3.62592077255249,8.772514092925121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.43017578125,0.0,1526.7830810546875,1895.4371337890625,0.0,2797.872314453125,0.901562750339508,1.0,0.0,3.0,1.0,0.0
18175200,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.934038519859314,0.2505612671375274,0.2252246439456939,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9516404271125792,0.2634180784225464,0.2491706013679504,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.3626647591590881,0.2169142514467239,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8861793279647827,0.2169438898563385,0.2053487002849578,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8168739080429077,0.1683621704578399,0.757479190826416,284.8805847167969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3702087402344,284.88623046875,1.0,0.361623466014862,1.0,1.0,0.0,1.0,-1.985464572906494,1.9854614734649656,3.177833832523902e-06,1.532500386238098,0.8653959035873413,0.8653959035873413,0.0,49.33179473876953,73.0,42969.078125,0.0,613.3385009765625,1.0,280.95672607421875,283.78436279296875,295.4616394042969,298.2914428710937,293.1499938964844,293.1499938964844,281.25,38726.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353038430213928,1.0,0.0,0.0,3.625896453857422,3.62592077255249,8.772514092925121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.43017578125,0.0,1526.7830810546875,1895.4371337890625,0.0,2797.872314453125,0.901562750339508,1.0,0.0,3.0,1.0,0.0
18175260,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9192433953285216,0.2544198334217071,0.22846220433712,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.93718683719635,0.2674870193004608,0.2528604865074157,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.3666929006576538,0.2292577475309372,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8747509717941284,0.2208321243524551,0.208912044763565,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8066232204437256,0.1712624728679657,0.7701576352119446,285.075927734375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3808898925781,285.0767517089844,1.0,0.3714754283428192,1.0,1.0,0.0,1.0,-2.028089761734009,2.0280866622924805,3.313786692160648e-06,1.5655186176300049,1.0,1.0,0.0,53.12760162353516,91.0,43004.2734375,0.0,659.4552612304688,1.0,281.2428894042969,283.9623413085937,295.3724975585937,298.1282043457031,293.1499938964844,293.1499938964844,280.95001220703125,32158.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279849886894226,1.0,0.0,0.0,3.778720617294312,3.778745412826538,9.527585689284024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2158203125,0.0,1651.3895263671875,1895.4371337890625,0.0,2729.695556640625,0.9312525391578674,1.0,0.0,3.0,1.0,0.0
18175320,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9192433953285216,0.2544198334217071,0.22846220433712,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.93718683719635,0.2674870193004608,0.2528604865074157,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.3666929006576538,0.2292577475309372,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8747509717941284,0.2208321243524551,0.208912044763565,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8066232204437256,0.1712624728679657,0.7701576352119446,285.075927734375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3808898925781,285.0767517089844,1.0,0.3714754283428192,1.0,1.0,0.0,1.0,-2.028089761734009,2.0280866622924805,3.313786692160648e-06,1.5655186176300049,1.0,1.0,0.0,53.12760162353516,91.0,43004.2734375,0.0,659.4552612304688,1.0,281.2428894042969,283.9623413085937,295.3724975585937,298.1282043457031,293.1499938964844,293.1499938964844,280.95001220703125,32158.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279849886894226,1.0,0.0,0.0,3.778720617294312,3.778745412826538,9.527585689284024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2158203125,0.0,1651.3895263671875,1895.4371337890625,0.0,2729.695556640625,0.9312525391578674,1.0,0.0,3.0,1.0,0.0
18175380,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8907273411750793,0.2577027678489685,0.2318784892559051,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9063667058944702,0.2712351381778717,0.2568050324916839,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.3650321662425995,0.2541038990020752,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8505410552024841,0.224463865160942,0.2127211689949035,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.783440351486206,0.1739766746759414,0.7839926481246948,284.9223937988281,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3724060058594,284.9267272949219,1.0,0.3864573240280151,1.0,1.0,0.0,1.0,-2.0877997875213623,2.087796211242676,3.5098435091640567e-06,1.6120152473449707,0.9342085719108582,0.9342085719108582,0.0,60.60546875,94.0,44791.3828125,0.0,734.8501586914062,1.0,280.9559631347656,283.7763977050781,295.4285583496094,298.3495483398437,293.1499938964844,293.1499938964844,280.6499938964844,36088.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452277779579163,1.0,0.0,0.0,3.7922186851501465,3.7922439575195312,9.595773917681072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.56201171875,0.0,1697.910400390625,1895.4371337890625,0.0,2890.5947265625,0.9370751976966858,1.0,0.0,3.0,1.0,0.0
18175440,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8907273411750793,0.2577027678489685,0.2318784892559051,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9063667058944702,0.2712351381778717,0.2568050324916839,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.3650321662425995,0.2541038990020752,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8505410552024841,0.224463865160942,0.2127211689949035,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.783440351486206,0.1739766746759414,0.7839926481246948,284.9223937988281,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3724060058594,284.9267272949219,1.0,0.3864573240280151,1.0,1.0,0.0,1.0,-2.0877997875213623,2.087796211242676,3.5098435091640567e-06,1.6120152473449707,0.9342085719108582,0.9342085719108582,0.0,60.60546875,94.0,44791.3828125,0.0,734.8501586914062,1.0,280.9559631347656,283.7763977050781,295.4285583496094,298.3495483398437,293.1499938964844,293.1499938964844,280.6499938964844,36088.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452277779579163,1.0,0.0,0.0,3.7922186851501465,3.7922439575195312,9.595773917681072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.56201171875,0.0,1697.910400390625,1895.4371337890625,0.0,2890.5947265625,0.9370751976966858,1.0,0.0,3.0,1.0,0.0
18175500,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8719170093536377,0.2590969502925873,0.2333789020776748,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8871840834617615,0.2729088068008423,0.2586358785629272,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9828214645385742,0.3625469207763672,0.2547883689403534,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8343252539634705,0.2260985523462295,0.2145118117332458,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7674488425254822,0.175166368484497,0.7904906868934631,284.8162841796875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3702087402344,284.8086853027344,1.0,0.3925511538982391,1.0,1.0,0.0,1.0,-2.1026620864868164,2.10265851020813,3.5602056414063554e-06,1.6239718198776243,0.8407943248748779,0.8407943248748779,0.0,65.7158432006836,94.0,45684.92578125,0.0,765.8417358398438,1.0,280.69677734375,283.6371154785156,295.4474792480469,298.50390625,293.1499938964844,293.1499938964844,280.6499938964844,40086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562746047973633,1.0,0.0,0.0,3.72068190574646,3.7207071781158447,9.237157883035252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.00146484375,0.0,1644.4039306640625,1895.4371337890625,0.0,2994.0712890625,0.9212227463722228,1.0,0.0,3.0,1.0,0.0
18175560,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8575193881988525,0.2604779601097107,0.2347285151481628,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8724280595779419,0.2745541930198669,0.2603290379047394,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.964216947555542,0.3611925840377807,0.2535525858402252,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.821925938129425,0.2277009785175323,0.2161744385957718,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7552826404571533,0.1763009279966354,0.7963744401931763,284.8641967773437,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3676452636719,284.8735656738281,1.0,0.3979337215423584,1.0,1.0,0.0,1.0,-2.113992929458618,2.113989353179932,3.5983496218250366e-06,1.6327675580978394,0.8320809006690979,0.8320809006690979,0.0,70.31929016113281,97.0,45419.390625,0.0,792.283935546875,1.0,280.6575012207031,283.70758056640625,295.3990478515625,298.38946533203125,293.1499938964844,293.1499938964844,280.95001220703125,42161.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602922558784485,1.0,0.0,0.0,3.5505588054656982,3.5505831241607666,8.411757335125003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.8212890625,0.0,1470.16943359375,1895.4371337890625,0.0,3031.74609375,0.8888274431228638,1.0,0.0,3.0,1.0,0.0
18175620,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8426660895347595,0.2645352184772491,0.2382606565952301,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8568973541259766,0.2787864208221435,0.2642981112003326,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9403424859046936,0.361991822719574,0.2535797953605652,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.808401346206665,0.2316910028457641,0.2199607193470001,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7426725029945374,0.179184153676033,0.8095865845680237,285.0429077148437,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3749084472656,285.04150390625,1.0,0.4074921011924743,1.0,1.0,0.0,1.0,-2.1434435844421387,2.143439769744873,3.698455202538753e-06,1.6555911302566528,0.9783451557159424,0.9783451557159424,0.0,77.16104888916016,100.0,45338.94140625,0.0,843.6725463867188,1.0,280.9425964355469,283.8641967773437,295.30279541015625,298.20489501953125,293.1499938964844,293.1499938964844,280.6499938964844,32312.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512322902679443,1.0,0.0,0.0,3.71147346496582,3.7114975452423096,9.191492154059232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.482421875,0.0,1574.5867919921875,1895.4371337890625,0.0,2946.81396484375,0.916458785533905,1.0,0.0,3.0,1.0,0.0
18175680,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8426660895347595,0.2645352184772491,0.2382606565952301,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8568973541259766,0.2787864208221435,0.2642981112003326,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9403424859046936,0.361991822719574,0.2535797953605652,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.808401346206665,0.2316910028457641,0.2199607193470001,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7426725029945374,0.179184153676033,0.8095865845680237,285.0429077148437,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3749084472656,285.04150390625,1.0,0.4074921011924743,1.0,1.0,0.0,1.0,-2.1434435844421387,2.143439769744873,3.698455202538753e-06,1.6555911302566528,0.9783451557159424,0.9783451557159424,0.0,77.16104888916016,100.0,45338.94140625,0.0,843.6725463867188,1.0,280.9425964355469,283.8641967773437,295.30279541015625,298.20489501953125,293.1499938964844,293.1499938964844,280.6499938964844,32312.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512322902679443,1.0,0.0,0.0,3.71147346496582,3.7114975452423096,9.191492154059232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.482421875,0.0,1574.5867919921875,1895.4371337890625,0.0,2946.81396484375,0.916458785533905,1.0,0.0,3.0,1.0,0.0
18175740,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8340519070625305,0.2679795324802398,0.2417483776807785,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8479651212692261,0.2826116383075714,0.2682635188102722,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9247603416442872,0.3632088899612427,0.2546288967132568,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8001127243041992,0.235325813293457,0.2237289398908615,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7355538010597229,0.1818404793739318,0.8229072093963623,284.8989562988281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3778076171875,284.9042358398437,1.0,0.4159491658210754,1.0,1.0,0.0,1.0,-2.174184083938598,2.174180269241333,3.8047480757086313e-06,1.6795493364334106,0.8730655908584595,0.8730655908584595,0.0,82.65333557128906,88.0,46435.94140625,0.0,892.6167602539062,1.0,280.65673828125,283.70428466796875,295.35186767578125,298.3843994140625,293.1499938964844,293.1499938964844,280.95001220703125,38459.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647764325141907,1.0,0.0,0.0,3.6371140480041504,3.6371383666992174,8.826878570289409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.6015625,0.0,1537.2171630859375,1895.4371337890625,0.0,3073.80810546875,0.9042174220085144,1.0,0.0,3.0,1.0,0.0
18175800,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8340519070625305,0.2679795324802398,0.2417483776807785,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8479651212692261,0.2826116383075714,0.2682635188102722,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9247603416442872,0.3632088899612427,0.2546288967132568,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8001127243041992,0.235325813293457,0.2237289398908615,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7355538010597229,0.1818404793739318,0.8229072093963623,284.8989562988281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3778076171875,284.9042358398437,1.0,0.4159491658210754,1.0,1.0,0.0,1.0,-2.174184083938598,2.174180269241333,3.8047480757086313e-06,1.6795493364334106,0.8730655908584595,0.8730655908584595,0.0,82.65333557128906,88.0,46435.94140625,0.0,892.6167602539062,1.0,280.65673828125,283.70428466796875,295.35186767578125,298.3843994140625,293.1499938964844,293.1499938964844,280.95001220703125,38459.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647764325141907,1.0,0.0,0.0,3.6371140480041504,3.6371383666992174,8.826878570289409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.6015625,0.0,1537.2171630859375,1895.4371337890625,0.0,3073.80810546875,0.9042174220085144,1.0,0.0,3.0,1.0,0.0
18175860,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8423377275466919,0.2723307609558105,0.2452698200941085,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8566257357597351,0.2870566844940185,0.2721444070339203,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9328546524047852,0.3656612336635589,0.2559979856014251,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8091707825660706,0.23946113884449,0.2273605018854141,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7429851293563843,0.1849159002304077,0.8355481624603271,285.0709533691406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.387939453125,285.07061767578125,1.0,0.4186894297599792,1.0,1.0,0.0,1.0,-2.204261064529419,2.204257011413574,3.910108716809191e-06,1.7028700113296509,1.0,1.0,0.0,81.79911041259766,76.0,46295.39453125,0.0,918.36474609375,1.0,280.9429931640625,283.8625183105469,295.278076171875,298.2354431152344,293.1499938964844,293.1499938964844,280.6499938964844,32358.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580179214477539,1.0,0.0,0.0,3.7904844284057617,3.790509223937988,9.586999567545718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.39306640625,0.0,1666.8614501953125,1895.4371337890625,0.0,3010.4169921875,0.934042990207672,1.0,0.0,3.0,1.0,0.0
