time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175920,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8423377275466919,0.2723307609558105,0.2452698200941085,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8566257357597351,0.2870566844940185,0.2721444070339203,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9328546524047852,0.3656612336635589,0.2559979856014251,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8091707825660706,0.23946113884449,0.2273605018854141,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7429851293563843,0.1849159002304077,0.8355481624603271,285.0709533691406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.387939453125,285.07061767578125,1.0,0.4186894297599792,1.0,1.0,0.0,1.0,-2.204261064529419,2.204257011413574,3.910108716809191e-06,1.7028700113296509,1.0,1.0,0.0,81.79911041259766,76.0,46295.39453125,0.0,918.36474609375,1.0,280.9429931640625,283.8625183105469,295.278076171875,298.2354431152344,293.1499938964844,293.1499938964844,280.6499938964844,32358.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580179214477539,1.0,0.0,0.0,3.7904844284057617,3.790509223937988,9.586999567545718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.39306640625,0.0,1666.8614501953125,1895.4371337890625,0.0,3010.4169921875,0.934042990207672,1.0,0.0,3.0,1.0,0.0
18175980,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8635277152061462,0.2760186493396759,0.2486151605844497,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8788999319076538,0.2910997271537781,0.2759132385253906,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9570255279541016,0.3675307035446167,0.2573249340057373,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8295039534568787,0.2432680577039718,0.2308810204267501,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7618422508239746,0.1877892613410949,0.8478972315788269,284.903564453125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39178466796875,284.9062805175781,1.0,0.4182215332984924,1.0,1.0,0.0,1.0,-2.2334673404693604,2.233463287353516,4.0140639612218365e-06,1.725615620613098,0.9141606688499452,0.9141606688499452,0.0,76.7780990600586,64.0,47604.6484375,0.0,927.9884643554688,1.0,280.6569519042969,283.6708984375,295.3298034667969,298.4322814941406,293.1499938964844,293.1499938964844,280.3500061035156,37072.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728423714637756,1.0,0.0,0.0,3.7732632160186768,3.7732887268066406,9.500085411673354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.17626953125,0.0,1682.9755859375,1895.4371337890625,0.0,3149.4716796875,0.9333025217056274,1.0,0.0,3.0,1.0,0.0
18176040,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8635277152061462,0.2760186493396759,0.2486151605844497,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8788999319076538,0.2910997271537781,0.2759132385253906,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9570255279541016,0.3675307035446167,0.2573249340057373,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8295039534568787,0.2432680577039718,0.2308810204267501,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7618422508239746,0.1877892613410949,0.8478972315788269,284.903564453125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39178466796875,284.9062805175781,1.0,0.4182215332984924,1.0,1.0,0.0,1.0,-2.2334673404693604,2.233463287353516,4.0140639612218365e-06,1.725615620613098,0.9141606688499452,0.9141606688499452,0.0,76.7780990600586,64.0,47604.6484375,0.0,927.9884643554688,1.0,280.6569519042969,283.6708984375,295.3298034667969,298.4322814941406,293.1499938964844,293.1499938964844,280.3500061035156,37072.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728423714637756,1.0,0.0,0.0,3.7732632160186768,3.7732887268066406,9.500085411673354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.17626953125,0.0,1682.9755859375,1895.4371337890625,0.0,3149.4716796875,0.9333025217056274,1.0,0.0,3.0,1.0,0.0
18176100,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.8783422708511353,0.2776975631713867,0.2500165104866028,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8943703174591064,0.2929849624633789,0.2775767743587494,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9722716212272644,0.3683044910430908,0.2577836513519287,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8430598974227905,0.2450500577688217,0.2324455231428146,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.775059163570404,0.1891244649887085,0.8533035516738892,284.8044738769531,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3919677734375,284.8018493652344,1.0,0.4170648157596588,1.0,1.0,0.0,1.0,-2.2460739612579346,2.24606990814209,4.059335424244637e-06,1.7354050874710083,0.8186156153678894,0.8186156153678894,0.0,73.38995361328125,64.0,48320.1796875,0.0,927.5187377929688,1.0,280.39776611328125,283.5502319335937,295.3472595214844,298.568359375,293.1499938964844,293.1499938964844,280.3500061035156,41876.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816236257553101,1.0,0.0,0.0,3.663662433624268,3.663687705993652,8.956208148447331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.24658203125,0.0,1592.55419921875,1895.4371337890625,0.0,3231.794921875,0.9096308946609496,1.0,0.0,3.0,1.0,0.0
18176160,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8970333933830261,0.2794915735721588,0.2513562440872192,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9142465591430664,0.2949391901493072,0.2791759371757507,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9889715313911438,0.3691974580287933,0.2581948935985565,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8603059649467468,0.246885284781456,0.2339482903480529,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7916992902755737,0.1904960423707962,0.8584384322166443,284.87750244140625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3927001953125,284.8852233886719,1.0,0.4154512882232666,1.0,1.0,0.0,1.0,-2.258070230484009,2.258066177368164,4.102626917301677e-06,1.7446980476379397,0.8284849524497986,0.8284849524497986,0.0,69.5014419555664,52.0,48122.0390625,0.0,924.4951171875,1.0,280.35797119140625,283.63311767578125,295.3045349121094,298.45367431640625,293.1499938964844,293.1499938964844,280.6499938964844,41916.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836645483970642,1.0,0.0,0.0,3.5061678886413574,3.506191730499268,8.202735557460983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.849609375,0.0,1421.4825439453125,1895.4371337890625,0.0,3250.91259765625,0.8793650269508362,1.0,0.0,3.0,1.0,0.0
18176220,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9427937865257264,0.2842584252357483,0.2550837099552154,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9611067175865172,0.2997374534606933,0.2831835150718689,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.3746045231819153,0.2397733330726623,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9002354145050049,0.2513091564178467,0.2376392185688018,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8271245956420898,0.1938728392124176,0.8713772892951965,285.019775390625,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.406982421875,285.014892578125,1.0,0.4105060398578644,1.0,1.0,0.0,1.0,-2.265798330307007,2.265794277191162,4.1278553908341564e-06,1.749083161354065,0.949422299861908,0.949422299861908,0.0,62.16011428833008,55.0,47755.359375,0.0,903.617919921875,1.0,280.6419677734375,283.7592468261719,295.2318420410156,298.2857360839844,293.1499938964844,293.1499938964844,280.3500061035156,32731.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873466968536377,1.0,0.0,0.0,3.6628692150115967,3.662892818450928,8.952330858846835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.36328125,0.0,1522.9925537109375,1895.4371337890625,0.0,3155.329833984375,0.9057956337928772,1.0,0.0,3.0,1.0,0.0
18176280,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9427937865257264,0.2842584252357483,0.2550837099552154,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9611067175865172,0.2997374534606933,0.2831835150718689,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.3746045231819153,0.2397733330726623,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9002354145050049,0.2513091564178467,0.2376392185688018,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8271245956420898,0.1938728392124176,0.8713772892951965,285.019775390625,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.406982421875,285.014892578125,1.0,0.4105060398578644,1.0,1.0,0.0,1.0,-2.265798330307007,2.265794277191162,4.1278553908341564e-06,1.749083161354065,0.949422299861908,0.949422299861908,0.0,62.16011428833008,55.0,47755.359375,0.0,903.617919921875,1.0,280.6419677734375,283.7592468261719,295.2318420410156,298.2857360839844,293.1499938964844,293.1499938964844,280.3500061035156,32731.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873466968536377,1.0,0.0,0.0,3.6628692150115967,3.662892818450928,8.952330858846835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.36328125,0.0,1522.9925537109375,1895.4371337890625,0.0,3155.329833984375,0.9057956337928772,1.0,0.0,3.0,1.0,0.0
18176340,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9731476902961732,0.2881794273853302,0.2586774230003357,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9884629845619202,0.3040399849414825,0.2872419357299804,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.3851794302463531,0.2221548557281494,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9318034052848816,0.2553268671035766,0.2414081394672393,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8514968156814575,0.1970375329256057,0.8852506875991821,284.89727783203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4180908203125,284.9027709960937,1.0,0.4088894426822662,1.0,1.0,0.0,1.0,-2.274440050125122,2.2744357585906982,4.162182904110523e-06,1.757429838180542,0.8452821373939514,0.8452821373939514,0.0,58.4942741394043,75.0,48382.01171875,0.0,898.1978759765625,1.0,280.3575439453125,283.6326599121094,295.2833251953125,298.43682861328125,293.1499938964844,293.1499938964844,280.6499938964844,39546.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833333253860474,1.0,0.0,0.0,3.526362419128418,3.52638578414917,8.297498652609647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4931640625,0.0,1425.5562744140625,1895.4371337890625,0.0,3247.810546875,0.8809753656387329,1.0,0.0,3.0,1.0,0.0
18176400,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9731476902961732,0.2881794273853302,0.2586774230003357,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9884629845619202,0.3040399849414825,0.2872419357299804,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.3851794302463531,0.2221548557281494,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9318034052848816,0.2553268671035766,0.2414081394672393,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8514968156814575,0.1970375329256057,0.8852506875991821,284.89727783203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4180908203125,284.9027709960937,1.0,0.4088894426822662,1.0,1.0,0.0,1.0,-2.274440050125122,2.2744357585906982,4.162182904110523e-06,1.757429838180542,0.8452821373939514,0.8452821373939514,0.0,58.4942741394043,75.0,48382.01171875,0.0,898.1978759765625,1.0,280.3575439453125,283.6326599121094,295.2833251953125,298.43682861328125,293.1499938964844,293.1499938964844,280.6499938964844,39546.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833333253860474,1.0,0.0,0.0,3.526362419128418,3.52638578414917,8.297498652609647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4931640625,0.0,1425.5562744140625,1895.4371337890625,0.0,3247.810546875,0.8809753656387329,1.0,0.0,3.0,1.0,0.0
18176460,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9726173281669616,0.292734146118164,0.2626049518585205,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9879662990570068,0.3087170422077179,0.2915655374526977,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.3958859145641327,0.2259152978658676,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9316533207893372,0.2596006691455841,0.2453928291797638,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8514023423194885,0.2003163397312164,0.8999265432357788,285.0571594238281,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4461669921875,285.05621337890625,1.0,0.4162283539772033,1.0,1.0,0.0,1.0,-2.3112540245056152,2.3112494945526123,4.296930455893744e-06,1.785585641860962,0.9920023083686828,0.9920023083686828,0.0,60.416316986083984,95.0,48520.9921875,0.0,942.638427734375,1.0,280.6424865722656,283.77471923828125,295.2318725585937,298.3128662109375,293.1499938964844,293.1499938964844,280.3500061035156,31603.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745182156562805,1.0,0.0,0.0,3.704719305038452,3.7047431468963614,9.158069360637456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.23046875,0.0,1561.5177001953125,1895.4371337890625,0.0,3165.1884765625,0.9144407510757446,1.0,0.0,3.0,1.0,0.0
18176520,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9726173281669616,0.292734146118164,0.2626049518585205,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9879662990570068,0.3087170422077179,0.2915655374526977,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.3958859145641327,0.2259152978658676,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9316533207893372,0.2596006691455841,0.2453928291797638,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8514023423194885,0.2003163397312164,0.8999265432357788,285.0571594238281,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4461669921875,285.05621337890625,1.0,0.4162283539772033,1.0,1.0,0.0,1.0,-2.3112540245056152,2.3112494945526123,4.296930455893744e-06,1.785585641860962,0.9920023083686828,0.9920023083686828,0.0,60.416316986083984,95.0,48520.9921875,0.0,942.638427734375,1.0,280.6424865722656,283.77471923828125,295.2318725585937,298.3128662109375,293.1499938964844,293.1499938964844,280.3500061035156,31603.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745182156562805,1.0,0.0,0.0,3.704719305038452,3.7047431468963614,9.158069360637456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.23046875,0.0,1561.5177001953125,1895.4371337890625,0.0,3165.1884765625,0.9144407510757446,1.0,0.0,3.0,1.0,0.0
18176580,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.944965362548828,0.2960650324821472,0.2661313116550445,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.963248074054718,0.3124251961708069,0.2955592274665832,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.3990448713302612,0.2486392557621002,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9035141468048096,0.2629650831222534,0.2490446269512176,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8297892212867737,0.2027465999126434,0.9130040407180786,284.9232177734375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44091796875,284.9281616210937,1.0,0.4298746287822723,1.0,1.0,0.0,1.0,-2.367668867111206,2.367664337158203,4.508626716415165e-06,1.8291795253753664,0.9062811136245728,0.9062811136245728,0.0,67.43651580810547,115.0,50309.0234375,0.0,1029.734130859375,1.0,280.3565368652344,283.6101379394531,295.3081359863281,298.55865478515625,293.1499938964844,293.1499938964844,280.04998779296875,36612.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892172574996948,1.0,0.0,0.0,3.692180156707764,3.692204713821411,9.096180519918562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.494140625,0.0,1585.240234375,1895.4371337890625,0.0,3302.886474609375,0.9152526259422302,1.0,0.0,3.0,1.0,0.0
18176640,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.944965362548828,0.2960650324821472,0.2661313116550445,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.963248074054718,0.3124251961708069,0.2955592274665832,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.3990448713302612,0.2486392557621002,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9035141468048096,0.2629650831222534,0.2490446269512176,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8297892212867737,0.2027465999126434,0.9130040407180786,284.9232177734375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44091796875,284.9281616210937,1.0,0.4298746287822723,1.0,1.0,0.0,1.0,-2.367668867111206,2.367664337158203,4.508626716415165e-06,1.8291795253753664,0.9062811136245728,0.9062811136245728,0.0,67.43651580810547,115.0,50309.0234375,0.0,1029.734130859375,1.0,280.3565368652344,283.6101379394531,295.3081359863281,298.55865478515625,293.1499938964844,293.1499938964844,280.04998779296875,36612.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892172574996948,1.0,0.0,0.0,3.692180156707764,3.692204713821411,9.096180519918562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.494140625,0.0,1585.240234375,1895.4371337890625,0.0,3302.886474609375,0.9152526259422302,1.0,0.0,3.0,1.0,0.0
18176700,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9238146543502808,0.2974966764450073,0.2676310837268829,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9431191086769104,0.3140419423580169,0.2973138988018036,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9990000128746032,0.3973422646522522,0.2651488780975342,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8857294917106628,0.2644096314907074,0.250639259815216,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8147619366645813,0.2036975771188736,0.9184151887893676,284.8405456542969,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4252014160156,284.8398742675781,1.0,0.4383860826492309,1.0,1.0,0.0,1.0,-2.3998258113861084,2.399821281433105,4.631698629964376e-06,1.8540387153625488,0.8309794664382935,0.8309794664382935,0.0,72.60397338867188,115.0,51465.4765625,0.0,1085.90771484375,1.0,280.0993347167969,283.49615478515625,295.33758544921875,298.731201171875,293.1499938964844,293.1499938964844,280.04998779296875,40101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986998796463013,1.0,0.0,0.0,3.6218459606170654,3.621870517730713,8.752925850785687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.6279296875,0.0,1532.5201416015625,1895.4371337890625,0.0,3391.46240234375,0.8996331691741943,1.0,0.0,3.0,1.0,0.0
18176760,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8970721960067749,0.2989455461502075,0.2691121995449066,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.914454996585846,0.315625250339508,0.2990391552448272,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.989578366279602,0.393761932849884,0.2770302891731262,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8622963428497314,0.2658015787601471,0.2522011399269104,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7930597066879272,0.2045581191778183,0.9235714077949524,284.9120788574219,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4100646972656,284.9168701171875,1.0,0.4473948180675506,1.0,1.0,0.0,1.0,-2.425715446472168,2.425710678100586,4.73346744911396e-06,1.874813199043274,0.8526744842529297,0.8526744842529297,0.0,79.90178680419922,133.0,51720.42578125,0.0,1145.2803955078125,1.0,280.0582580566406,283.5603942871094,295.311279296875,298.66436767578125,293.1499938964844,293.1499938964844,280.3500061035156,39294.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025987386703492,1.0,0.0,0.0,3.528903722763061,3.5289273262023926,8.309462486977282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.056640625,0.0,1426.4039306640625,1895.4371337890625,0.0,3427.796630859375,0.8821613192558289,1.0,0.0,3.0,1.0,0.0
18176820,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8489953279495239,0.3026613295078277,0.2729098200798034,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8638824224472046,0.3193362355232239,0.3030879199504852,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.92802757024765,0.3903951942920685,0.2742214500904083,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8185379505157471,0.2689987421035766,0.2558013796806335,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7502588629722595,0.2065090388059616,0.9353182315826416,285.0464782714844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.405517578125,285.0445861816406,1.0,0.4643450379371643,1.0,1.0,0.0,1.0,-2.450545072555542,2.450540065765381,4.830052603210788e-06,1.8936362266540527,0.9830414652824402,0.9830414652824402,0.0,98.20064544677734,136.0,51725.6328125,0.0,1250.241455078125,1.0,280.34259033203125,283.6823425292969,295.2575378417969,298.54205322265625,293.1499938964844,293.1499938964844,280.04998779296875,31916.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967241048812866,1.0,0.0,0.0,3.7048263549804688,3.704850196838379,9.15859800443286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.05810546875,0.0,1564.0108642578125,1895.4371337890625,0.0,3373.029296875,0.914618730545044,1.0,0.0,3.0,1.0,0.0
18176880,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8489953279495239,0.3026613295078277,0.2729098200798034,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8638824224472046,0.3193362355232239,0.3030879199504852,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.92802757024765,0.3903951942920685,0.2742214500904083,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8185379505157471,0.2689987421035766,0.2558013796806335,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7502588629722595,0.2065090388059616,0.9353182315826416,285.0464782714844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.405517578125,285.0445861816406,1.0,0.4643450379371643,1.0,1.0,0.0,1.0,-2.450545072555542,2.450540065765381,4.830052603210788e-06,1.8936362266540527,0.9830414652824402,0.9830414652824402,0.0,98.20064544677734,136.0,51725.6328125,0.0,1250.241455078125,1.0,280.34259033203125,283.6823425292969,295.2575378417969,298.54205322265625,293.1499938964844,293.1499938964844,280.04998779296875,31916.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967241048812866,1.0,0.0,0.0,3.7048263549804688,3.704850196838379,9.15859800443286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.05810546875,0.0,1564.0108642578125,1895.4371337890625,0.0,3373.029296875,0.914618730545044,1.0,0.0,3.0,1.0,0.0
18176940,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8267706632614136,0.3052722513675689,0.2760200500488281,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8406431078910828,0.3222596645355224,0.3065763115882873,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8953282237052917,0.3894526660442352,0.2737183570861816,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7960284948348999,0.2714917659759521,0.2588612735271454,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7303569912910461,0.2078325301408767,0.944481611251831,284.9053649902344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936462402344,284.90924072265625,1.0,0.4762488901615143,1.0,1.0,0.0,1.0,-2.4725615978240967,2.472556829452514,4.917274509352865e-06,1.9107111692428589,0.8811939358711243,0.8811939358711243,0.0,111.23976135253906,124.0,52908.93359375,0.0,1331.758056640625,1.0,280.0567932128906,283.5220031738281,295.3197631835937,298.7459411621094,293.1499938964844,293.1499938964844,280.3500061035156,37844.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097691774368286,1.0,0.0,0.0,3.646367311477661,3.6463916301727295,8.87184910425276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.38330078125,0.0,1542.9154052734375,1895.4371337890625,0.0,3494.46142578125,0.905873477458954,1.0,0.0,3.0,1.0,0.0
18177000,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8267706632614136,0.3052722513675689,0.2760200500488281,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8406431078910828,0.3222596645355224,0.3065763115882873,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8953282237052917,0.3894526660442352,0.2737183570861816,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7960284948348999,0.2714917659759521,0.2588612735271454,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7303569912910461,0.2078325301408767,0.944481611251831,284.9053649902344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936462402344,284.90924072265625,1.0,0.4762488901615143,1.0,1.0,0.0,1.0,-2.4725615978240967,2.472556829452514,4.917274509352865e-06,1.9107111692428589,0.8811939358711243,0.8811939358711243,0.0,111.23976135253906,124.0,52908.93359375,0.0,1331.758056640625,1.0,280.0567932128906,283.5220031738281,295.3197631835937,298.7459411621094,293.1499938964844,293.1499938964844,280.3500061035156,37844.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097691774368286,1.0,0.0,0.0,3.646367311477661,3.6463916301727295,8.87184910425276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.38330078125,0.0,1542.9154052734375,1895.4371337890625,0.0,3494.46142578125,0.905873477458954,1.0,0.0,3.0,1.0,0.0
18177060,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8248180747032166,0.3087205588817596,0.2789132297039032,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8385636210441589,0.3257066309452057,0.3097094893455505,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8902933597564697,0.3904996216297149,0.2741592526435852,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7938947081565857,0.2743932902812958,0.261519581079483,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7279614210128784,0.2094364613294601,0.9514740109443665,285.0545654296875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3914794921875,285.0537109375,1.0,0.4805090725421905,1.0,1.0,0.0,1.0,-2.4919235706329346,2.4919188022613525,4.994342816644348e-06,1.9255725145339968,1.0,1.0,0.0,114.46996307373048,112.0,52737.296875,0.0,1369.624755859375,1.0,280.3430480957031,283.6646423339844,295.2745361328125,298.6221618652344,293.1499938964844,293.1499938964844,280.04998779296875,32456.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033892154693604,1.0,0.0,0.0,3.795933485031128,3.7959582805633545,9.614583404982111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.533203125,0.0,1674.0987548828125,1895.4371337890625,0.0,3435.15625,0.9353759288787842,1.0,0.0,3.0,1.0,0.0
18177120,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8248180747032166,0.3087205588817596,0.2789132297039032,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8385636210441589,0.3257066309452057,0.3097094893455505,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8902933597564697,0.3904996216297149,0.2741592526435852,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7938947081565857,0.2743932902812958,0.261519581079483,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7279614210128784,0.2094364613294601,0.9514740109443665,285.0545654296875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3914794921875,285.0537109375,1.0,0.4805090725421905,1.0,1.0,0.0,1.0,-2.4919235706329346,2.4919188022613525,4.994342816644348e-06,1.9255725145339968,1.0,1.0,0.0,114.46996307373048,112.0,52737.296875,0.0,1369.624755859375,1.0,280.3430480957031,283.6646423339844,295.2745361328125,298.6221618652344,293.1499938964844,293.1499938964844,280.04998779296875,32456.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033892154693604,1.0,0.0,0.0,3.795933485031128,3.7959582805633545,9.614583404982111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.533203125,0.0,1674.0987548828125,1895.4371337890625,0.0,3435.15625,0.9353759288787842,1.0,0.0,3.0,1.0,0.0
18177180,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8291004300117493,0.3103590011596679,0.2805793583393097,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8429432511329651,0.3274823427200317,0.3115099370479584,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8940425515174866,0.3909321427345276,0.2745789885520935,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7983933091163635,0.2758854329586029,0.2630276978015899,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7312808632850647,0.2102324515581131,0.9553348422050476,284.8964538574219,284.95001220703125,297.395751953125,292.2938537597656,297.3945617675781,297.3876037597656,284.8913269042969,1.0,0.4809299409389496,1.0,1.0,0.0,1.0,-2.50304913520813,2.5030441284179688,5.03906630910933e-06,1.9341953992843628,0.9208755493164062,0.9208755493164062,0.0,113.28508758544922,112.0,53972.859375,0.0,1378.6495361328125,1.0,280.0821838378906,283.4798583984375,295.3461303710937,298.864501953125,293.1499938964844,293.1499938964844,280.04998779296875,35728.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128270745277404,1.0,0.0,0.0,3.80487322807312,3.804898738861084,9.659923989602248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.5166015625,0.0,1710.2755126953125,1895.4371337890625,0.0,3522.821533203125,0.9383361339569092,1.0,0.0,3.0,1.0,0.0
18177240,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8328987956047058,0.3113110661506653,0.2814020812511444,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8469622731208801,0.3285630047321319,0.3124986290931701,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8977417349815369,0.391075074672699,0.2746468186378479,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8024731874465942,0.2767829895019531,0.2638440132141113,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7343646287918091,0.2106664776802063,0.957125723361969,284.8977355957031,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38299560546875,284.9009094238281,1.0,0.4804689884185791,1.0,1.0,0.0,1.0,-2.508441925048828,2.508436679840088,5.0607859520823695e-06,1.9383589029312127,0.9059550762176514,0.9059550762176514,0.0,111.79431915283205,100.0,53976.9453125,0.0,1379.128662109375,1.0,280.0563049316406,283.487060546875,295.3413391113281,298.8334655761719,293.1499938964844,293.1499938964844,279.75,37535.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157901406288148,1.0,0.0,0.0,3.7574269771575928,3.7574522495269775,9.420509172741732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2587890625,0.0,1667.82666015625,1895.4371337890625,0.0,3550.25732421875,0.9302089214324952,1.0,0.0,3.0,1.0,0.0
18177300,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8391516804695129,0.3124517500400543,0.2823551893234253,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8535789251327515,0.3298395574092865,0.3136314749717712,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9041746258735656,0.3912373483181,0.2747050523757934,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8090316653251648,0.2778322100639343,0.2647632658481598,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7394906282424927,0.211152970790863,0.9589500427246094,284.80780029296875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3775634765625,284.80828857421875,1.0,0.4792686998844147,1.0,1.0,0.0,1.0,-2.5143158435821533,2.514310836791992,5.084443728264887e-06,1.9428657293319704,0.8152283430099487,0.8152283430099487,0.0,109.1692123413086,100.0,54592.96875,0.0,1375.35791015625,1.0,279.7982177734375,283.3793029785156,295.3668212890625,298.9744873046875,293.1499938964844,293.1499938964844,279.75,42274.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228110313415528,1.0,0.0,0.0,3.640557289123535,3.640582323074341,8.843599061947316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.390625,0.0,1569.5146484375,1895.4371337890625,0.0,3615.07763671875,0.904934585094452,1.0,0.0,3.0,1.0,0.0
18177360,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8462491631507874,0.3137446045875549,0.2832773923873901,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8610894083976746,0.3311841785907745,0.3147071301937103,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9118988513946532,0.3915174603462219,0.2747323513031006,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8160189986228943,0.2789166569709778,0.2656171321868896,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7452958822250366,0.211656704545021,0.9604817628860474,284.8680114746094,284.95001220703125,297.4707336425781,292.31451416015625,297.457763671875,297.3733215332031,284.8625793457031,1.0,0.4774280488491058,0.8945625424385071,0.8945625424385071,0.2000000029802322,1.0,-2.5195889472961426,2.1916723251342773,0.3279167711734772,1.6204864978790283,0.8192096948623657,0.8192096948623657,0.0,106.07778930664062,88.0,53295.26171875,0.0,1367.4000244140625,1.0,279.7579345703125,283.4115905761719,295.3372802734375,298.85552978515625,293.1499938964844,293.1499938964844,280.04998779296875,41651.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234327673912048,1.0,0.0,0.0,3.50227952003479,3.502303123474121,8.184552484635788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.62451171875,0.0,1415.5205078125,1895.4371337890625,0.0,3620.803955078125,0.8776868581771851,1.0,0.0,3.0,1.0,0.0
18177420,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8686415553092957,0.3169724941253662,0.2857257425785064,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8843469023704529,0.3343243598937988,0.3172315955162048,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9379014372825624,0.3926449120044708,0.2751857340335846,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8362751603126526,0.2814307510852813,0.2675782442092895,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7636938691139221,0.2129599153995514,0.9644011855125428,284.87896728515625,284.95001220703125,297.5242004394531,292.33135986328125,297.44805908203125,297.3712463378906,284.8786926269531,1.0,0.4726094901561737,0.683687686920166,0.683687686920166,0.6000000238418579,1.0,-2.5331838130950928,1.2669836282730105,1.266200065612793,0.6948829889297485,0.7882460355758667,0.7882460355758667,0.0,97.64348602294922,76.0,47426.0703125,0.0,1345.4134521484375,1.0,280.0406188964844,283.4206848144531,295.2242126464844,298.3586730957031,293.1499938964844,293.1499938964844,280.3500061035156,41175.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990993499755859,1.0,0.0,0.0,3.3488454818725586,3.348867654800415,7.483134254471224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.7060546875,0.0,1258.7464599609375,1895.4371337890625,0.0,3395.187744140625,0.8413286805152893,1.0,0.0,3.0,1.0,0.0
18177480,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8686415553092957,0.3169724941253662,0.2857257425785064,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8843469023704529,0.3343243598937988,0.3172315955162048,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9379014372825624,0.3926449120044708,0.2751857340335846,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8362751603126526,0.2814307510852813,0.2675782442092895,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7636938691139221,0.2129599153995514,0.9644011855125428,284.87896728515625,284.95001220703125,297.5242004394531,292.33135986328125,297.44805908203125,297.3712463378906,284.8786926269531,1.0,0.4726094901561737,0.683687686920166,0.683687686920166,0.6000000238418579,1.0,-2.5331838130950928,1.2669836282730105,1.266200065612793,0.6948829889297485,0.7882460355758667,0.7882460355758667,0.0,97.64348602294922,76.0,47426.0703125,0.0,1345.4134521484375,1.0,280.0406188964844,283.4206848144531,295.2242126464844,298.3586730957031,293.1499938964844,293.1499938964844,280.3500061035156,41175.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990993499755859,1.0,0.0,0.0,3.3488454818725586,3.348867654800415,7.483134254471224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.7060546875,0.0,1258.7464599609375,1895.4371337890625,0.0,3395.187744140625,0.8413286805152893,1.0,0.0,3.0,1.0,0.0
18177540,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9049486517906188,0.3206484913825989,0.2884987592697143,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9227960109710692,0.3378517031669616,0.3200214207172394,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9758504033088684,0.3942275047302246,0.2758803069591522,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8689181804656982,0.2842561602592468,0.2697272896766662,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7941291332244873,0.2145521938800811,0.9691236615180968,284.9637451171875,284.95001220703125,297.57794189453125,292.3498229980469,297.4450988769531,297.3735046386719,284.9618835449219,1.0,0.4671379625797272,0.4728128015995025,0.4728128015995025,1.0,1.0,-2.548952102661133,0.8877809643745422,1.6611710786819458,0.312446653842926,0.849658191204071,0.849658191204071,0.0,87.06732940673828,64.0,44923.1328125,0.0,1319.95458984375,1.0,280.3388061523437,283.50555419921875,295.20379638671875,298.09765625,293.1499938964844,293.1499938964844,280.6499938964844,35305.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651233911514282,1.0,0.0,0.0,3.39251708984375,3.392538785934448,7.679579425712291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.87646484375,0.0,1260.29931640625,1895.4371337890625,0.0,3077.062744140625,0.8470240831375122,1.0,0.0,3.0,1.0,0.0
18177600,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9049486517906188,0.3206484913825989,0.2884987592697143,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9227960109710692,0.3378517031669616,0.3200214207172394,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9758504033088684,0.3942275047302246,0.2758803069591522,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8689181804656982,0.2842561602592468,0.2697272896766662,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7941291332244873,0.2145521938800811,0.9691236615180968,284.9637451171875,284.95001220703125,297.57794189453125,292.3498229980469,297.4450988769531,297.3735046386719,284.9618835449219,1.0,0.4671379625797272,0.4728128015995025,0.4728128015995025,1.0,1.0,-2.548952102661133,0.8877809643745422,1.6611710786819458,0.312446653842926,0.849658191204071,0.849658191204071,0.0,87.06732940673828,64.0,44923.1328125,0.0,1319.95458984375,1.0,280.3388061523437,283.50555419921875,295.20379638671875,298.09765625,293.1499938964844,293.1499938964844,280.6499938964844,35305.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651233911514282,1.0,0.0,0.0,3.39251708984375,3.392538785934448,7.679579425712291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.87646484375,0.0,1260.29931640625,1895.4371337890625,0.0,3077.062744140625,0.8470240831375122,1.0,0.0,3.0,1.0,0.0
18177660,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9587225914001464,0.3245764970779419,0.2915253341197967,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9751263856887816,0.3416381776332855,0.3230758011341095,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.396455854177475,0.2617854475975036,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9158623814582824,0.2872932553291321,0.2720922231674194,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8334106206893921,0.2163476645946502,0.9748266339302064,285.0634155273437,284.95001220703125,297.6319885253906,292.3697814941406,297.47088623046875,297.3787841796875,285.0615539550781,1.0,0.4611098766326904,0.5059714913368225,0.5059714913368225,1.0,1.0,-2.5632336139678955,0.9367895126342772,1.6264442205429075,0.3580529391765594,0.9765735268592834,0.9765735268592834,0.0,76.4541244506836,82.0,44780.375,0.0,1284.315185546875,1.0,280.63995361328125,283.6153259277344,295.2728576660156,298.097412109375,293.1499938964844,293.1499938964844,280.3500061035156,30458.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841998279094696,1.0,0.0,0.0,3.599714994430542,3.599737405776977,8.646284186397679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.29638671875,0.0,1437.046142578125,1895.4371337890625,0.0,2860.390625,0.8900099396705627,1.0,0.0,3.0,1.0,0.0
18177720,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9587225914001464,0.3245764970779419,0.2915253341197967,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9751263856887816,0.3416381776332855,0.3230758011341095,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.396455854177475,0.2617854475975036,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9158623814582824,0.2872932553291321,0.2720922231674194,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8334106206893921,0.2163476645946502,0.9748266339302064,285.0634155273437,284.95001220703125,297.6319885253906,292.3697814941406,297.47088623046875,297.3787841796875,285.0615539550781,1.0,0.4611098766326904,0.5059714913368225,0.5059714913368225,1.0,1.0,-2.5632336139678955,0.9367895126342772,1.6264442205429075,0.3580529391765594,0.9765735268592834,0.9765735268592834,0.0,76.4541244506836,82.0,44780.375,0.0,1284.315185546875,1.0,280.63995361328125,283.6153259277344,295.2728576660156,298.097412109375,293.1499938964844,293.1499938964844,280.3500061035156,30458.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841998279094696,1.0,0.0,0.0,3.599714994430542,3.599737405776977,8.646284186397679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.29638671875,0.0,1437.046142578125,1895.4371337890625,0.0,2860.390625,0.8900099396705627,1.0,0.0,3.0,1.0,0.0
