time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177780,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.9442018866539,0.3335027992725372,0.2972217500209808,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.9610546827316284,0.3494398891925812,0.3286131620407104,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.9990000128746032,0.4059377610683441,0.2782826423645019,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.9005662202835083,0.2931368350982666,0.2761006355285644,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8203290104866028,0.2189183533191681,0.9848855137825012,284.7917175292969,284.95001220703125,297.6863708496094,292.3910522460937,297.5282287597656,297.4310607910156,284.80096435546875,1.0,0.4557052850723266,0.5391301512718201,0.5391301512718201,1.0,1.0,-2.459177732467652,0.948666512966156,1.5105113983154297,0.3381268382072449,0.7341492772102356,0.7341492772102356,0.0,75.15831756591797,100.0,42062.91015625,0.0,1226.151123046875,1.0,280.35906982421875,283.4447937011719,295.3595275878906,298.11492919921875,293.1499938964844,293.1499938964844,280.6499938964844,52076.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443446159362793,1.0,0.0,0.0,3.098705291748047,3.098727226257324,6.406987154150556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.83740234375,0.0,1104.083251953125,1895.4371337890625,0.0,2882.332763671875,0.8014556169509888,1.0,0.0,3.0,1.0,0.0
18177840,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.9442018866539,0.3335027992725372,0.2972217500209808,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.9610546827316284,0.3494398891925812,0.3286131620407104,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.9990000128746032,0.4059377610683441,0.2782826423645019,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.9005662202835083,0.2931368350982666,0.2761006355285644,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8203290104866028,0.2189183533191681,0.9848855137825012,284.7917175292969,284.95001220703125,297.6863708496094,292.3910522460937,297.5282287597656,297.4310607910156,284.80096435546875,1.0,0.4557052850723266,0.5391301512718201,0.5391301512718201,1.0,1.0,-2.459177732467652,0.948666512966156,1.5105113983154297,0.3381268382072449,0.7341492772102356,0.7341492772102356,0.0,75.15831756591797,100.0,42062.91015625,0.0,1226.151123046875,1.0,280.35906982421875,283.4447937011719,295.3595275878906,298.11492919921875,293.1499938964844,293.1499938964844,280.6499938964844,52076.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443446159362793,1.0,0.0,0.0,3.098705291748047,3.098727226257324,6.406987154150556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.83740234375,0.0,1104.083251953125,1895.4371337890625,0.0,2882.332763671875,0.8014556169509888,1.0,0.0,3.0,1.0,0.0
18177900,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.985619068145752,0.3334399163722992,0.2999891638755798,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.9981233477592468,0.3504700362682342,0.331611692905426,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9990000128746032,0.4112372994422912,0.2468849867582321,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.9453245997428894,0.2940603196620941,0.2785531282424927,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8533404469490051,0.2199779450893402,0.9903870224952698,285.1477966308594,284.95001220703125,297.71368408203125,292.40216064453125,297.54296875,297.4328308105469,285.1379699707031,1.0,0.4620321691036224,0.5557094812393188,0.5557094812393188,1.0,1.0,-2.5776309967041016,1.0154541730880735,1.5621768236160278,0.4327652156352997,1.0,1.0,0.0,73.20805358886719,100.0,45155.55859375,0.0,1295.231201171875,1.0,280.59197998046875,283.6748046875,295.32684326171875,298.1033020019531,293.1499938964844,293.1499938964844,280.6499938964844,28021.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329626321792603,1.0,0.0,0.0,3.504436731338501,3.504457950592041,8.194637644010072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.01904296875,0.0,1319.859619140625,1895.4371337890625,0.0,2776.041748046875,0.8664467334747314,1.0,0.0,3.0,1.0,0.0
18177960,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.970870316028595,0.3338618278503418,0.3004778325557709,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9855989813804626,0.351211279630661,0.3325966298580169,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9990000128746032,0.4136127829551697,0.2599502801895141,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9279782772064208,0.2947897613048553,0.2795107960700989,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8404847979545593,0.2206029891967773,0.9944611191749572,285.12078857421875,284.95001220703125,297.7410888671875,292.4135437011719,297.5467224121094,297.4208679199219,285.11981201171875,1.0,0.4682251811027527,0.5541901588439941,0.5541901588439941,1.0,1.0,-2.600764036178589,1.0251784324645996,1.5755856037139893,0.4374074041843414,1.0,1.0,0.0,77.2407455444336,120.0,45593.35546875,0.0,1342.6910400390625,1.0,280.6407775878906,283.65582275390625,295.39990234375,298.2699279785156,293.1499938964844,293.1499938964844,280.3500061035156,29484.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346768617630005,1.0,0.0,0.0,3.617036104202272,3.617058753967285,8.729693377063086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.01171875,0.0,1448.4949951171875,1895.4371337890625,0.0,2792.0244140625,0.8928398489952087,1.0,0.0,3.0,1.0,0.0
18178020,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.924540638923645,0.3351063132286072,0.3019223213195801,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9429258704185486,0.3528477549552917,0.3345511257648468,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9913409948349,0.4099617004394531,0.2882054448127746,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8846657872200012,0.2960415780544281,0.2811931073665619,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8059247732162476,0.2212487906217575,1.000274419784546,284.9305419921875,284.95001220703125,297.79620361328125,292.43707275390625,297.5448913574219,297.3824462890625,284.9308166503906,1.0,0.4835074245929718,0.5511515140533447,0.5511515140533447,1.0,1.0,-2.6487820148468018,1.0423082113265991,1.606473684310913,0.444157987833023,0.934314489364624,0.934314489364624,0.0,89.46073913574219,138.0,47638.5703125,0.0,1460.2166748046875,1.0,280.3569030761719,283.4327392578125,295.52313232421875,298.6094970703125,293.1499938964844,293.1499938964844,280.04998779296875,34208.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570605516433716,1.0,0.0,0.0,3.703709840774536,3.7037339210510254,9.153078508461476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.271484375,0.0,1580.1453857421875,1895.4371337890625,0.0,3001.43994140625,0.9156851768493652,1.0,0.0,3.0,1.0,0.0
18178080,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.924540638923645,0.3351063132286072,0.3019223213195801,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9429258704185486,0.3528477549552917,0.3345511257648468,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9913409948349,0.4099617004394531,0.2882054448127746,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8846657872200012,0.2960415780544281,0.2811931073665619,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8059247732162476,0.2212487906217575,1.000274419784546,284.9305419921875,284.95001220703125,297.79620361328125,292.43707275390625,297.5448913574219,297.3824462890625,284.9308166503906,1.0,0.4835074245929718,0.5511515140533447,0.5511515140533447,1.0,1.0,-2.6487820148468018,1.0423082113265991,1.606473684310913,0.444157987833023,0.934314489364624,0.934314489364624,0.0,89.46073913574219,138.0,47638.5703125,0.0,1460.2166748046875,1.0,280.3569030761719,283.4327392578125,295.52313232421875,298.6094970703125,293.1499938964844,293.1499938964844,280.04998779296875,34208.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570605516433716,1.0,0.0,0.0,3.703709840774536,3.7037339210510254,9.153078508461476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.271484375,0.0,1580.1453857421875,1895.4371337890625,0.0,3001.43994140625,0.9156851768493652,1.0,0.0,3.0,1.0,0.0
18178140,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8693738579750061,0.3364689946174621,0.3037512004375458,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8846693634986877,0.3544608950614929,0.3367567956447601,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9292232394218444,0.4052211046218872,0.2848972082138061,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8354870676994324,0.2970624566078186,0.2828902304172516,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7592036128044128,0.2213470339775085,1.0045593976974487,284.864990234375,284.95001220703125,297.8517150878906,292.46148681640625,297.55133056640625,297.3580017089844,284.8699645996094,1.0,0.4977868199348449,0.5481128096580505,0.5481128096580505,1.0,1.0,-2.656623601913452,1.0417214632034302,1.6149022579193115,0.4415479600429535,0.8257293701171875,0.8257293701171875,0.0,108.68132019042967,156.0,48121.37890625,0.0,1558.0223388671875,1.0,280.0580444335937,283.35614013671875,295.5221862792969,298.6766052246094,293.1499938964844,293.1499938964844,280.3500061035156,41147.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730449676513672,1.0,0.0,0.0,3.4821577072143555,3.4821810722351074,8.090775622804358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.93212890625,0.0,1391.07373046875,1895.4371337890625,0.0,3151.3720703125,0.8728516697883606,1.0,0.0,3.0,1.0,0.0
18178200,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8693738579750061,0.3364689946174621,0.3037512004375458,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8846693634986877,0.3544608950614929,0.3367567956447601,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9292232394218444,0.4052211046218872,0.2848972082138061,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8354870676994324,0.2970624566078186,0.2828902304172516,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7592036128044128,0.2213470339775085,1.0045593976974487,284.864990234375,284.95001220703125,297.8517150878906,292.46148681640625,297.55133056640625,297.3580017089844,284.8699645996094,1.0,0.4977868199348449,0.5481128096580505,0.5481128096580505,1.0,1.0,-2.656623601913452,1.0417214632034302,1.6149022579193115,0.4415479600429535,0.8257293701171875,0.8257293701171875,0.0,108.68132019042967,156.0,48121.37890625,0.0,1558.0223388671875,1.0,280.0580444335937,283.35614013671875,295.5221862792969,298.6766052246094,293.1499938964844,293.1499938964844,280.3500061035156,41147.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730449676513672,1.0,0.0,0.0,3.4821577072143555,3.4821810722351074,8.090775622804358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.93212890625,0.0,1391.07373046875,1895.4371337890625,0.0,3151.3720703125,0.8728516697883606,1.0,0.0,3.0,1.0,0.0
18178260,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8382200002670288,0.3394601047039032,0.3067464828491211,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8518974781036377,0.3573408126831054,0.3398576974868774,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8883166313171387,0.404765248298645,0.2844637632369995,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8058152198791504,0.2991036772727966,0.2852521240711212,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7317055463790894,0.2221015244722366,1.010338306427002,285.0062561035156,284.95001220703125,297.9076538085937,292.48663330078125,297.57037353515625,297.35357666015625,285.00604248046875,1.0,0.5120776295661926,0.5464710593223572,0.5464710593223572,1.0,1.0,-2.6731996536254883,1.0467227697372437,1.6264770030975342,0.4425591826438904,0.9337934255599976,0.9337934255599976,0.0,126.59008026123048,159.0,47778.0078125,0.0,1662.83935546875,1.0,280.3411865234375,283.4979858398437,295.4613037109375,298.5093688964844,293.1499938964844,293.1499938964844,280.04998779296875,33096.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630356788635254,1.0,0.0,0.0,3.617529153823853,3.6175522804260254,8.732073411010788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.64697265625,0.0,1475.8106689453125,1895.4371337890625,0.0,3057.478515625,0.8960070610046387,1.0,0.0,3.0,1.0,0.0
18178320,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8382200002670288,0.3394601047039032,0.3067464828491211,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8518974781036377,0.3573408126831054,0.3398576974868774,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8883166313171387,0.404765248298645,0.2844637632369995,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8058152198791504,0.2991036772727966,0.2852521240711212,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7317055463790894,0.2221015244722366,1.010338306427002,285.0062561035156,284.95001220703125,297.9076538085937,292.48663330078125,297.57037353515625,297.35357666015625,285.00604248046875,1.0,0.5120776295661926,0.5464710593223572,0.5464710593223572,1.0,1.0,-2.6731996536254883,1.0467227697372437,1.6264770030975342,0.4425591826438904,0.9337934255599976,0.9337934255599976,0.0,126.59008026123048,159.0,47778.0078125,0.0,1662.83935546875,1.0,280.3411865234375,283.4979858398437,295.4613037109375,298.5093688964844,293.1499938964844,293.1499938964844,280.04998779296875,33096.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630356788635254,1.0,0.0,0.0,3.617529153823853,3.6175522804260254,8.732073411010788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.64697265625,0.0,1475.8106689453125,1895.4371337890625,0.0,3057.478515625,0.8960070610046387,1.0,0.0,3.0,1.0,0.0
18178380,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8286910057067871,0.3407212495803833,0.3083880841732025,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8419255018234253,0.358740746974945,0.3416231572628021,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8759291768074036,0.4046664834022522,0.2846912741661072,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7955703735351562,0.3000679314136505,0.286583662033081,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7229664325714111,0.2223965376615524,1.0134966373443604,284.873046875,284.95001220703125,297.9391784667969,292.5009765625,297.5797424316406,297.3490295410156,284.8713684082031,1.0,0.5179062485694885,0.5455516576766968,0.5455516576766968,1.0,1.0,-2.682969093322754,1.0497328042984009,1.6332364082336426,0.4433741867542267,0.8417781591415405,0.8417781591415405,0.0,133.9398651123047,159.0,48711.17578125,0.0,1710.54248046875,1.0,280.0886535644531,283.3459167480469,295.5412902832031,298.7415771484375,293.1499938964844,293.1499938964844,280.04998779296875,38085.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708196878433228,1.0,0.0,0.0,3.5768918991088867,3.5769155025482178,8.536993050256569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.70361328125,0.0,1468.63818359375,1895.4371337890625,0.0,3130.499755859375,0.8882336020469666,1.0,0.0,3.0,1.0,0.0
18178440,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8227187395095825,0.3415862619876861,0.3093312084674835,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8358535766601562,0.3597404956817627,0.3427509367465973,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8682358264923096,0.4045720398426056,0.2847259044647217,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7891870141029358,0.3007314205169678,0.2874003946781158,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.71734219789505,0.2225457429885864,1.015094757080078,284.9032897949219,284.95001220703125,297.96405029296875,292.5123291015625,297.5864562988281,297.34429931640625,284.9065856933594,1.0,0.5217355489730835,0.544829249382019,0.544829249382019,1.0,1.0,-2.6884028911590576,1.0511136054992676,1.63728928565979,0.4434916377067566,0.8427932858467102,0.8427932858467102,0.0,138.82981872558594,147.0,48599.3125,0.0,1740.8974609375,1.0,280.0578918457031,283.3779602050781,295.5416259765625,298.7037353515625,293.1499938964844,293.1499938964844,280.3500061035156,39053.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729937076568604,1.0,0.0,0.0,3.49579119682312,3.495814323425293,8.154254942382977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.8984375,0.0,1390.156494140625,1895.4371337890625,0.0,3150.891357421875,0.8737960457801819,1.0,0.0,3.0,1.0,0.0
18178500,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8208767771720886,0.3430227041244507,0.3104580342769623,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8340019583702087,0.3611980378627777,0.3440256714820862,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8652377724647522,0.404948890209198,0.2848545908927917,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7871042490005493,0.3017525374889374,0.2882944345474243,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.715181291103363,0.2229167968034744,1.01659893989563,285.0300598144531,284.95001220703125,297.9924011230469,292.5253601074219,297.5969543457031,297.3435363769531,285.0345153808594,1.0,0.5235812067985535,0.5440083146095276,0.5440083146095276,1.0,1.0,-2.6943235397338867,1.0525691509246826,1.641754388809204,0.4435187876224518,0.9320350289344788,0.9320350289344788,0.0,141.03811645507812,147.0,48020.29296875,0.0,1759.77978515625,1.0,280.29815673828125,283.51397705078125,295.4915771484375,298.5170593261719,293.1499938964844,293.1499938964844,280.3500061035156,33612.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662588000297546,1.0,0.0,0.0,3.55994200706482,3.559964895248413,8.456275963908411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.94580078125,0.0,1417.8428955078125,1895.4371337890625,0.0,3087.71435546875,0.8854044079780579,1.0,0.0,3.0,1.0,0.0
18178560,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8225638270378113,0.3446367383003235,0.3118544220924377,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8356554508209229,0.3628201186656952,0.3454933762550354,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8662083745002747,0.4055559039115906,0.2852190136909485,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7886441946029663,0.3029196262359619,0.2893386483192444,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7161200046539307,0.2234202623367309,1.018586039543152,285.0273742675781,284.95001220703125,298.0209045410156,292.5384826660156,297.60888671875,297.3450927734375,285.0256042480469,1.0,0.5243092775344849,0.5433488488197327,0.5433488488197327,1.0,1.0,-2.7018446922302246,1.0549253225326538,1.6469193696975708,0.4440917670726776,0.9578760266304016,0.9578760266304016,0.0,140.90911865234375,135.0,48303.03515625,0.0,1770.3594970703125,1.0,280.3420104980469,283.5032653808594,295.5122375488281,298.58770751953125,293.1499938964844,293.1499938964844,280.04998779296875,32254.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636893630027771,1.0,0.0,0.0,3.65456485748291,3.654588222503662,8.911783879739232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.44970703125,0.0,1510.196044921875,1895.4371337890625,0.0,3063.610595703125,0.9035598635673524,1.0,0.0,3.0,1.0,0.0
18178620,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.829738974571228,0.3467417657375335,0.3138596415519714,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8431516289710999,0.3652897477149963,0.3478675782680511,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8727359175682068,0.4058068692684173,0.2854636609554291,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7959988117218018,0.3045944571495056,0.2909401059150696,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7215473055839539,0.2239471077919006,1.0208512544631958,284.8987731933594,284.95001220703125,298.0782775878906,292.5648803710937,297.6264038085937,297.3376770019531,284.9017944335937,1.0,0.5230421423912048,0.542029857635498,0.542029857635498,1.0,1.0,-2.712055921554565,1.0575231313705444,1.6545326709747314,0.4443343579769134,0.8548471927642822,0.8548471927642822,0.0,137.33578491210938,123.0,49169.140625,0.0,1769.0870361328125,1.0,280.0574951171875,283.3600158691406,295.5986633300781,298.7973937988281,293.1499938964844,293.1499938964844,280.3500061035156,38712.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874782383441925,1.0,0.0,0.0,3.555455207824707,3.555478811264038,8.434973892690323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.6123046875,0.0,1450.2728271484375,1895.4371337890625,0.0,3167.666015625,0.8864678144454956,1.0,0.0,3.0,1.0,0.0
18178680,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.829738974571228,0.3467417657375335,0.3138596415519714,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8431516289710999,0.3652897477149963,0.3478675782680511,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8727359175682068,0.4058068692684173,0.2854636609554291,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7959988117218018,0.3045944571495056,0.2909401059150696,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7215473055839539,0.2239471077919006,1.0208512544631958,284.8987731933594,284.95001220703125,298.0782775878906,292.5648803710937,297.6264038085937,297.3376770019531,284.9017944335937,1.0,0.5230421423912048,0.542029857635498,0.542029857635498,1.0,1.0,-2.712055921554565,1.0575231313705444,1.6545326709747314,0.4443343579769134,0.8548471927642822,0.8548471927642822,0.0,137.33578491210938,123.0,49169.140625,0.0,1769.0870361328125,1.0,280.0574951171875,283.3600158691406,295.5986633300781,298.7973937988281,293.1499938964844,293.1499938964844,280.3500061035156,38712.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874782383441925,1.0,0.0,0.0,3.555455207824707,3.555478811264038,8.434973892690323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.6123046875,0.0,1450.2728271484375,1895.4371337890625,0.0,3167.666015625,0.8864678144454956,1.0,0.0,3.0,1.0,0.0
18178740,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8433418869972229,0.3498346507549286,0.3160444498062134,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.857387363910675,0.3684572875499725,0.350307822227478,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8865772485733032,0.4069928526878357,0.2858414351940155,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8097975254058838,0.3068410754203796,0.2925525307655334,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7321244478225708,0.2249101400375366,1.0229567289352417,285.0279541015625,284.95001220703125,298.1361999511719,292.5913391113281,297.650146484375,297.3401184082031,285.026123046875,1.0,0.5194703936576843,0.5407108664512634,0.5407108664512634,1.0,1.0,-2.72252893447876,1.0602322816848757,1.6622966527938845,0.4444476962089538,0.9722833633422852,0.9722833633422852,0.0,130.0110626220703,111.0,48785.86328125,0.0,1750.7757568359375,1.0,280.3426818847656,283.4920654296875,295.5663452148437,298.6738586425781,293.1499938964844,293.1499938964844,280.04998779296875,32364.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657103180885315,1.0,0.0,0.0,3.705067873001098,3.705091714859009,9.159792284663126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.765625,0.0,1567.68896484375,1895.4371337890625,0.0,3082.5693359375,0.9149190187454224,1.0,0.0,3.0,1.0,0.0
18178800,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8433418869972229,0.3498346507549286,0.3160444498062134,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.857387363910675,0.3684572875499725,0.350307822227478,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8865772485733032,0.4069928526878357,0.2858414351940155,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8097975254058838,0.3068410754203796,0.2925525307655334,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7321244478225708,0.2249101400375366,1.0229567289352417,285.0279541015625,284.95001220703125,298.1361999511719,292.5913391113281,297.650146484375,297.3401184082031,285.026123046875,1.0,0.5194703936576843,0.5407108664512634,0.5407108664512634,1.0,1.0,-2.72252893447876,1.0602322816848757,1.6622966527938845,0.4444476962089538,0.9722833633422852,0.9722833633422852,0.0,130.0110626220703,111.0,48785.86328125,0.0,1750.7757568359375,1.0,280.3426818847656,283.4920654296875,295.5663452148437,298.6738586425781,293.1499938964844,293.1499938964844,280.04998779296875,32364.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657103180885315,1.0,0.0,0.0,3.705067873001098,3.705091714859009,9.159792284663126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.765625,0.0,1567.68896484375,1895.4371337890625,0.0,3082.5693359375,0.9149190187454224,1.0,0.0,3.0,1.0,0.0
18178860,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8616569638252258,0.3519586622714996,0.317884087562561,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8767492175102234,0.3709988296031952,0.3525516390800476,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9054445028305054,0.4073584377765655,0.2860299050807953,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8267591595649719,0.3085575699806213,0.2939940690994262,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7464460134506226,0.2255077213048935,1.0245860815048218,284.89306640625,284.95001220703125,298.1946716308594,292.6177673339844,297.6685485839844,297.333740234375,284.896240234375,1.0,0.514580488204956,0.5394088625907898,0.5394088625907898,1.0,1.0,-2.7313601970672607,1.0622050762176514,1.6691551208496094,0.4443684816360473,0.8637275099754333,0.8637275099754333,0.0,121.00908660888672,99.0,49666.203125,0.0,1722.04638671875,1.0,280.056884765625,283.34283447265625,295.6514892578125,298.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,38791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876728355884552,1.0,0.0,0.0,3.609161138534546,3.609185218811035,8.691721973264066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.49365234375,0.0,1508.856201171875,1895.4371337890625,0.0,3185.912841796875,0.8982332944869995,1.0,0.0,3.0,1.0,0.0
18178920,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8616569638252258,0.3519586622714996,0.317884087562561,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8767492175102234,0.3709988296031952,0.3525516390800476,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9054445028305054,0.4073584377765655,0.2860299050807953,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8267591595649719,0.3085575699806213,0.2939940690994262,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7464460134506226,0.2255077213048935,1.0245860815048218,284.89306640625,284.95001220703125,298.1946716308594,292.6177673339844,297.6685485839844,297.333740234375,284.896240234375,1.0,0.514580488204956,0.5394088625907898,0.5394088625907898,1.0,1.0,-2.7313601970672607,1.0622050762176514,1.6691551208496094,0.4443684816360473,0.8637275099754333,0.8637275099754333,0.0,121.00908660888672,99.0,49666.203125,0.0,1722.04638671875,1.0,280.056884765625,283.34283447265625,295.6514892578125,298.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,38791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876728355884552,1.0,0.0,0.0,3.609161138534546,3.609185218811035,8.691721973264066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.49365234375,0.0,1508.856201171875,1895.4371337890625,0.0,3185.912841796875,0.8982332944869995,1.0,0.0,3.0,1.0,0.0
18178980,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8874686360359192,0.355078637599945,0.3199638724327087,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9034671187400818,0.374241828918457,0.3549302220344543,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9342467188835144,0.4086336493492126,0.2863740921020508,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8494564890861511,0.3108410537242889,0.295511782169342,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7668223977088928,0.2265229672193527,1.0263354778289795,285.029541015625,284.95001220703125,298.2536926269531,292.6439514160156,297.6932067871094,297.3371887207031,285.0279235839844,1.0,0.5088710188865662,0.5381069183349609,0.5381069183349609,1.0,1.0,-2.7410504817962646,1.0645495653152466,1.6765007972717283,0.4442906081676483,0.9850238561630248,0.9850238561630248,0.0,110.52681732177734,87.0,49226.51953125,0.0,1687.476318359375,1.0,280.3430480957031,283.4828186035156,295.6181640625,298.75390625,293.1499938964844,293.1499938964844,280.04998779296875,32533.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674719333648682,1.0,0.0,0.0,3.7497072219848633,3.749731540679932,9.3818397317591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.4033203125,0.0,1620.309814453125,1895.4371337890625,0.0,3099.09521484375,0.9251325130462646,1.0,0.0,3.0,1.0,0.0
18179040,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8874686360359192,0.355078637599945,0.3199638724327087,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9034671187400818,0.374241828918457,0.3549302220344543,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9342467188835144,0.4086336493492126,0.2863740921020508,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8494564890861511,0.3108410537242889,0.295511782169342,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7668223977088928,0.2265229672193527,1.0263354778289795,285.029541015625,284.95001220703125,298.2536926269531,292.6439514160156,297.6932067871094,297.3371887207031,285.0279235839844,1.0,0.5088710188865662,0.5381069183349609,0.5381069183349609,1.0,1.0,-2.7410504817962646,1.0645495653152466,1.6765007972717283,0.4442906081676483,0.9850238561630248,0.9850238561630248,0.0,110.52681732177734,87.0,49226.51953125,0.0,1687.476318359375,1.0,280.3430480957031,283.4828186035156,295.6181640625,298.75390625,293.1499938964844,293.1499938964844,280.04998779296875,32533.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674719333648682,1.0,0.0,0.0,3.7497072219848633,3.749731540679932,9.3818397317591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.4033203125,0.0,1620.309814453125,1895.4371337890625,0.0,3099.09521484375,0.9251325130462646,1.0,0.0,3.0,1.0,0.0
18179100,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9035825729370116,0.3562650084495544,0.3210646212100982,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9213094115257264,0.3756424486637115,0.3562028110027313,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.951997458934784,0.4089733958244324,0.2866159379482269,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.863957405090332,0.3118009567260742,0.296342521905899,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7799166440963745,0.2269150167703628,1.0275413990020752,284.8857727050781,284.95001220703125,298.283447265625,292.6568908691406,297.7035827636719,297.3357238769531,284.878662109375,1.0,0.5058971047401428,0.5374559164047241,0.5374559164047241,1.0,1.0,-2.746645212173462,1.0660252571105957,1.6806199550628662,0.4444908797740936,0.8939301371574402,0.8939301371574402,0.0,104.98512268066406,87.0,50307.76171875,0.0,1669.7828369140625,1.0,280.0951538085937,283.3154296875,295.697509765625,298.9992370605469,293.1499938964844,293.1499938964844,280.04998779296875,36073.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875036895275116,1.0,0.0,0.0,3.746923685073853,3.746948480606079,9.367915367874956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.52490234375,0.0,1644.2626953125,1895.4371337890625,0.0,3170.052978515625,0.925071895122528,1.0,0.0,3.0,1.0,0.0
18179160,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.921599507331848,0.3571916222572326,0.3217421770095825,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9406396150588988,0.3768332004547119,0.3571614921092987,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.968905508518219,0.4090600311756134,0.2865625023841858,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8794309496879578,0.3125709593296051,0.2969051003456116,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7936905026435852,0.2271501421928405,1.0278000831604004,284.8898620605469,284.95001220703125,298.3133544921875,292.6697082519531,297.7122497558594,297.3313293457031,284.8930358886719,1.0,0.5027157068252563,0.5368083715438843,0.5368083715438843,1.0,1.0,-2.749537229537964,1.066330075263977,1.6832072734832764,0.4441104233264923,0.8732234835624695,0.8732234835624695,0.0,99.68790435791016,75.0,50138.67578125,0.0,1649.2049560546875,1.0,280.0567321777344,283.328369140625,295.7029113769531,298.96356201171875,293.1499938964844,293.1499938964844,280.3500061035156,38738.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878348171710968,1.0,0.0,0.0,3.659170627593994,3.6591954231262207,8.934260904425173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.30712890625,0.0,1563.9371337890625,1895.4371337890625,0.0,3201.09814453125,0.9092779159545898,1.0,0.0,3.0,1.0,0.0
18179220,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9681946635246276,0.3602898418903351,0.3237819373607635,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9841474890708924,0.3801144063472748,0.3595566153526306,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.4104909002780914,0.2824896872043609,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9215900301933287,0.3148509860038757,0.2984025180339813,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8278465270996094,0.2281695008277893,1.0295041799545288,285.03106689453125,284.95001220703125,298.3736267089844,292.6949157714844,297.737548828125,297.3353271484375,285.029052734375,1.0,0.496095061302185,0.5355133414268494,0.5355133414268494,1.0,1.0,-2.75612211227417,1.067279577255249,1.688842535018921,0.4434462189674377,0.997563660144806,0.997563660144806,0.0,88.6125717163086,93.0,49621.01171875,0.0,1605.4793701171875,1.0,280.3433837890625,283.4735412597656,295.6689453125,298.8315734863281,293.1499938964844,293.1499938964844,280.04998779296875,32684.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690631985664368,1.0,0.0,0.0,3.7917890548706055,3.791813850402832,9.593600225343837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.1611328125,0.0,1670.9404296875,1895.4371337890625,0.0,3114.022705078125,0.934760570526123,1.0,0.0,3.0,1.0,0.0
18179280,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9681946635246276,0.3602898418903351,0.3237819373607635,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9841474890708924,0.3801144063472748,0.3595566153526306,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.4104909002780914,0.2824896872043609,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9215900301933287,0.3148509860038757,0.2984025180339813,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8278465270996094,0.2281695008277893,1.0295041799545288,285.03106689453125,284.95001220703125,298.3736267089844,292.6949157714844,297.737548828125,297.3353271484375,285.029052734375,1.0,0.496095061302185,0.5355133414268494,0.5355133414268494,1.0,1.0,-2.75612211227417,1.067279577255249,1.688842535018921,0.4434462189674377,0.997563660144806,0.997563660144806,0.0,88.6125717163086,93.0,49621.01171875,0.0,1605.4793701171875,1.0,280.3433837890625,283.4735412597656,295.6689453125,298.8315734863281,293.1499938964844,293.1499938964844,280.04998779296875,32684.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690631985664368,1.0,0.0,0.0,3.7917890548706055,3.791813850402832,9.593600225343837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.1611328125,0.0,1670.9404296875,1895.4371337890625,0.0,3114.022705078125,0.934760570526123,1.0,0.0,3.0,1.0,0.0
18179340,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7672945261001587,0.3644338548183441,0.3315090239048004,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7813389301300049,0.3845212757587433,0.3683299124240875,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.801992654800415,0.4154417812824249,0.2935637235641479,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7345183491706848,0.3161793053150177,0.3046915829181671,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6601094007492065,0.2283399850130081,1.0560569763183594,284.8438720703125,284.95001220703125,298.4345703125,292.7193603515625,297.7373352050781,297.3387145996094,284.78082275390625,1.0,0.4683422446250915,0.5342183113098145,0.5342183113098145,1.0,1.0,-2.004403591156006,0.7241619825363159,1.28024160861969,0.3797016441822052,0.8270713090896606,0.8270713090896606,0.0,189.7234649658203,81.0,42615.9375,0.0,1557.9437255859375,1.0,280.05718994140625,283.22540283203125,295.72674560546875,298.91119384765625,293.1499938964844,293.1499938964844,280.3500061035156,42648.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761560916900635,1.0,0.0,0.0,3.559811353683472,3.55983567237854,8.455655233774451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.65771484375,0.0,1483.6390380859375,1895.4371337890625,0.0,3180.54736328125,0.8910355567932129,1.0,0.0,3.0,1.0,0.0
18179400,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7672945261001587,0.3644338548183441,0.3315090239048004,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7813389301300049,0.3845212757587433,0.3683299124240875,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.801992654800415,0.4154417812824249,0.2935637235641479,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7345183491706848,0.3161793053150177,0.3046915829181671,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6601094007492065,0.2283399850130081,1.0560569763183594,284.8438720703125,284.95001220703125,298.4345703125,292.7193603515625,297.7373352050781,297.3387145996094,284.78082275390625,1.0,0.4683422446250915,0.5342183113098145,0.5342183113098145,1.0,1.0,-2.004403591156006,0.7241619825363159,1.28024160861969,0.3797016441822052,0.8270713090896606,0.8270713090896606,0.0,189.7234649658203,81.0,42615.9375,0.0,1557.9437255859375,1.0,280.05718994140625,283.22540283203125,295.72674560546875,298.91119384765625,293.1499938964844,293.1499938964844,280.3500061035156,42648.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761560916900635,1.0,0.0,0.0,3.559811353683472,3.55983567237854,8.455655233774451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.65771484375,0.0,1483.6390380859375,1895.4371337890625,0.0,3180.54736328125,0.8910355567932129,1.0,0.0,3.0,1.0,0.0
18179460,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.3749009072780609,0.3163009583950043,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.3956504464149475,0.3330801427364349,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9990000128746032,0.4279025495052337,0.2460118532180786,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9778718948364258,0.3235236704349518,0.3063970506191253,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.8709080815315247,0.2331623136997223,1.0496145486831665,285.1701965332031,284.95001220703125,298.4961853027344,292.7428894042969,297.8457336425781,297.4324035644531,285.1595764160156,1.0,0.4836921393871307,0.5388584733009338,0.5388584733009338,1.0,1.0,-2.717502355575561,1.055139660835266,1.6623626947402954,0.4401891827583313,1.0,1.0,0.0,77.79449462890625,101.0,48418.2734375,0.0,1493.3663330078125,1.0,280.33953857421875,283.60693359375,295.6356506347656,298.6207275390625,293.1499938964844,293.1499938964844,280.04998779296875,28707.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456888198852539,1.0,0.0,0.0,3.5562000274658203,3.5562219619750977,8.438508416475088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.50244140625,0.0,1378.132568359375,1895.4371337890625,0.0,2894.908935546875,0.8792300224304199,1.0,0.0,3.0,1.0,0.0
18179520,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.3749009072780609,0.3163009583950043,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.3956504464149475,0.3330801427364349,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9990000128746032,0.4279025495052337,0.2460118532180786,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9778718948364258,0.3235236704349518,0.3063970506191253,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.8709080815315247,0.2331623136997223,1.0496145486831665,285.1701965332031,284.95001220703125,298.4961853027344,292.7428894042969,297.8457336425781,297.4324035644531,285.1595764160156,1.0,0.4836921393871307,0.5388584733009338,0.5388584733009338,1.0,1.0,-2.717502355575561,1.055139660835266,1.6623626947402954,0.4401891827583313,1.0,1.0,0.0,77.79449462890625,101.0,48418.2734375,0.0,1493.3663330078125,1.0,280.33953857421875,283.60693359375,295.6356506347656,298.6207275390625,293.1499938964844,293.1499938964844,280.04998779296875,28707.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456888198852539,1.0,0.0,0.0,3.5562000274658203,3.5562219619750977,8.438508416475088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.50244140625,0.0,1378.132568359375,1895.4371337890625,0.0,2894.908935546875,0.8792300224304199,1.0,0.0,3.0,1.0,0.0
18179580,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.3748313188552856,0.3300825953483581,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.3985114991664886,0.3475928902626037,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4322220087051391,0.2567309141159057,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9649727940559388,0.3233316838741302,0.3067887425422668,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8592403531074524,0.2330871075391769,1.051829218864441,284.95074462890625,284.95001220703125,298.5360107421875,292.75738525390625,297.8577880859375,297.4239196777344,284.9456481933594,1.0,0.4886914491653442,0.5418282151222229,0.5418282151222229,1.0,1.0,-2.7307794094085693,1.065158486366272,1.6656208038330078,0.4474398493766784,0.9212055206298828,0.9212055206298828,0.0,80.91880798339844,101.0,49915.76953125,0.0,1546.98193359375,1.0,280.0790405273437,283.3720397949219,295.8080444335937,299.03472900390625,293.1499938964844,293.1499938964844,280.04998779296875,32876.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594813942909241,1.0,0.0,0.0,3.634646415710449,3.634669780731201,8.81490450410638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.23583984375,0.0,1492.883056640625,1895.4371337890625,0.0,3024.14111328125,0.8982231020927429,1.0,0.0,3.0,1.0,0.0
