time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179640,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.3754625916481018,0.3357567191123962,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.3994266092777252,0.3536695539951324,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.4329089820384979,0.2612191438674927,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.959175705909729,0.3233101963996887,0.3067381680011749,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8543216586112976,0.2329867780208587,1.0516005754470823,284.9369201660156,284.95001220703125,298.5585327148437,292.76531982421875,297.8641662597656,297.4178161621094,284.9389343261719,1.0,0.4927332997322082,0.5434986352920532,0.5434986352920532,1.0,1.0,-2.749019384384156,1.0757060050964355,1.6733134984970093,0.4521060883998871,0.9096723198890686,0.9096723198890686,0.0,82.62876892089844,121.0,50170.6015625,0.0,1581.630859375,1.0,280.0576171875,283.3601379394531,295.8277587890625,299.0623474121094,293.1499938964844,293.1499938964844,279.75,34662.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649121522903442,1.0,0.0,0.0,3.629904747009277,3.629928350448608,8.79192100455839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.865234375,0.0,1500.97216796875,1895.4371337890625,0.0,3075.08154296875,0.8994314074516296,1.0,0.0,3.0,1.0,0.0
18179700,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9960206151008606,0.3738004863262176,0.3371596038341522,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9990000128746032,0.3999064862728119,0.3610043227672577,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9990000128746032,0.4333910048007965,0.2666365504264831,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9523025751113892,0.3234796226024627,0.3068709075450897,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8486241698265076,0.2328748553991317,1.051416039466858,284.8517150878906,284.95001220703125,298.5899658203125,292.77606201171875,297.8676452636719,297.3997802734375,284.8507080078125,1.0,0.499944806098938,0.5458187460899353,0.5458187460899353,1.0,1.0,-2.78894305229187,1.096391201019287,1.692551851272583,0.4640830755233764,0.8363905549049377,0.8363905549049377,0.0,85.48680114746094,121.0,51485.38671875,0.0,1640.0648193359375,1.0,279.8009338378906,283.2440185546875,295.8724365234375,299.26483154296875,293.1499938964844,293.1499938964844,279.75,38619.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764237761497498,1.0,0.0,0.0,3.577411413192749,3.577435255050659,8.539473128621466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.38818359375,0.0,1473.111083984375,1895.4371337890625,0.0,3183.05712890625,0.888798713684082,1.0,0.0,3.0,1.0,0.0
18179760,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9825732111930848,0.3730858564376831,0.3361660838127136,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.3992104828357696,0.3779630661010742,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.432227611541748,0.2796764373779297,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9357011914253236,0.3238214254379272,0.3072043657302856,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8358758091926575,0.2327420264482498,1.051349401473999,284.90771484375,284.95001220703125,298.62158203125,292.7864685058594,297.8655700683594,297.3779602050781,284.9124450683594,1.0,0.5081053972244263,0.542117714881897,0.542117714881897,1.0,1.0,-2.8241560459136963,1.1069653034210205,1.7171906232833862,0.466684341430664,0.849044144153595,0.849044144153595,0.0,90.26477813720705,141.0,51720.92578125,0.0,1715.631103515625,1.0,279.758544921875,283.29180908203125,295.85308837890625,299.21173095703125,293.1499938964844,293.1499938964844,280.04998779296875,38720.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818269968032837,1.0,0.0,0.0,3.495394468307495,3.495417594909668,8.152404120664869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.39404296875,0.0,1387.364501953125,1895.4371337890625,0.0,3233.69970703125,0.8738927841186523,1.0,0.0,3.0,1.0,0.0
18179820,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9220781326293944,0.3746888637542724,0.3375239372253418,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9449675679206848,0.3992295265197754,0.3787367343902588,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9683570861816406,0.4262848198413849,0.2997000515460968,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8775989413261414,0.3254006505012512,0.3091485500335693,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7881171703338623,0.2329389452934265,1.054884672164917,285.03131103515625,284.95001220703125,298.6853942871094,292.80615234375,297.8610534667969,297.33673095703125,285.02850341796875,1.0,0.5244162082672119,0.5347155928611755,0.5347155928611755,1.0,1.0,-2.857069969177246,1.1100847721099854,1.7469853162765503,0.4628759324550628,0.9702228903770448,0.9702228903770448,0.0,108.50643157958984,161.0,51774.7265625,0.0,1855.2392578125,1.0,280.04248046875,283.4100952148437,295.8058776855469,299.1033935546875,293.1499938964844,293.1499938964844,279.75,31881.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877591609954834,1.0,0.0,0.0,3.678094148635864,3.6781177520751953,9.02690715065546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.904296875,0.0,1533.597900390625,1895.4371337890625,0.0,3194.005859375,0.9083551168441772,1.0,0.0,3.0,1.0,0.0
18179880,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9220781326293944,0.3746888637542724,0.3375239372253418,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9449675679206848,0.3992295265197754,0.3787367343902588,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9683570861816406,0.4262848198413849,0.2997000515460968,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8775989413261414,0.3254006505012512,0.3091485500335693,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7881171703338623,0.2329389452934265,1.054884672164917,285.03131103515625,284.95001220703125,298.6853942871094,292.80615234375,297.8610534667969,297.33673095703125,285.02850341796875,1.0,0.5244162082672119,0.5347155928611755,0.5347155928611755,1.0,1.0,-2.857069969177246,1.1100847721099854,1.7469853162765503,0.4628759324550628,0.9702228903770448,0.9702228903770448,0.0,108.50643157958984,161.0,51774.7265625,0.0,1855.2392578125,1.0,280.04248046875,283.4100952148437,295.8058776855469,299.1033935546875,293.1499938964844,293.1499938964844,279.75,31881.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877591609954834,1.0,0.0,0.0,3.678094148635864,3.6781177520751953,9.02690715065546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.904296875,0.0,1533.597900390625,1895.4371337890625,0.0,3194.005859375,0.9083551168441772,1.0,0.0,3.0,1.0,0.0
18179940,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8720696568489075,0.3757818341255188,0.3395264148712158,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8907814621925354,0.4003089368343353,0.3805420696735382,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9081615209579468,0.4224092364311218,0.2971699833869934,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8336228132247925,0.3263321816921234,0.3110745251178741,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7470616698265076,0.2326753735542297,1.0584089756011963,284.89630126953125,284.95001220703125,298.75,292.8241882324219,297.86700439453125,297.3144836425781,284.8988952636719,1.0,0.5393794775009155,0.5273134708404541,0.5273134708404541,1.0,1.0,-2.8655714988708496,1.1021102666854858,1.7634612321853638,0.4533099830150604,0.8626809120178223,0.8626809120178223,0.0,130.3350372314453,179.0,52642.859375,0.0,1975.1739501953125,1.0,279.7572937011719,283.26104736328125,295.8669738769531,299.2911682128906,293.1499938964844,293.1499938964844,280.04998779296875,38445.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903181552886963,1.0,0.0,0.0,3.5884110927581787,3.588434934616089,8.592067501922429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.5888671875,0.0,1483.7066650390625,1895.4371337890625,0.0,3313.182861328125,0.8934950232505798,1.0,0.0,3.0,1.0,0.0
18180000,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8720696568489075,0.3757818341255188,0.3395264148712158,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8907814621925354,0.4003089368343353,0.3805420696735382,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9081615209579468,0.4224092364311218,0.2971699833869934,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8336228132247925,0.3263321816921234,0.3110745251178741,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7470616698265076,0.2326753735542297,1.0584089756011963,284.89630126953125,284.95001220703125,298.75,292.8241882324219,297.86700439453125,297.3144836425781,284.8988952636719,1.0,0.5393794775009155,0.5273134708404541,0.5273134708404541,1.0,1.0,-2.8655714988708496,1.1021102666854858,1.7634612321853638,0.4533099830150604,0.8626809120178223,0.8626809120178223,0.0,130.3350372314453,179.0,52642.859375,0.0,1975.1739501953125,1.0,279.7572937011719,283.26104736328125,295.8669738769531,299.2911682128906,293.1499938964844,293.1499938964844,280.04998779296875,38445.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903181552886963,1.0,0.0,0.0,3.5884110927581787,3.588434934616089,8.592067501922429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.5888671875,0.0,1483.7066650390625,1895.4371337890625,0.0,3313.182861328125,0.8934950232505798,1.0,0.0,3.0,1.0,0.0
18180060,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8425701856613159,0.3780580461025238,0.3419625461101532,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.859701931476593,0.4027712345123291,0.3832653164863586,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.873294472694397,0.4216713607311249,0.2967104911804199,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8060327768325806,0.3278611898422241,0.3130702972412109,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7221891283988953,0.2328576296567917,1.0620734691619873,285.0229797363281,284.95001220703125,298.815673828125,292.8408203125,297.88916015625,297.3114318847656,285.0214233398437,1.0,0.5533490777015686,0.5257308483123779,0.5257308483123779,1.0,1.0,-2.878014087677002,1.104603290557861,1.7734107971191406,0.4528855681419372,0.976021647453308,0.976021647453308,0.0,150.15501403808594,182.0,52230.5234375,0.0,2092.7900390625,1.0,280.0429077148437,283.3927307128906,295.8217468261719,299.1488037109375,293.1499938964844,293.1499938964844,279.75,32577.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824389576911926,1.0,0.0,0.0,3.728953361511232,3.72897744178772,9.278273864765652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.4658203125,0.0,1596.6318359375,1895.4371337890625,0.0,3239.43310546875,0.9204526543617249,1.0,0.0,3.0,1.0,0.0
18180120,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8425701856613159,0.3780580461025238,0.3419625461101532,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.859701931476593,0.4027712345123291,0.3832653164863586,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.873294472694397,0.4216713607311249,0.2967104911804199,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8060327768325806,0.3278611898422241,0.3130702972412109,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7221891283988953,0.2328576296567917,1.0620734691619873,285.0229797363281,284.95001220703125,298.815673828125,292.8408203125,297.88916015625,297.3114318847656,285.0214233398437,1.0,0.5533490777015686,0.5257308483123779,0.5257308483123779,1.0,1.0,-2.878014087677002,1.104603290557861,1.7734107971191406,0.4528855681419372,0.976021647453308,0.976021647453308,0.0,150.15501403808594,182.0,52230.5234375,0.0,2092.7900390625,1.0,280.0429077148437,283.3927307128906,295.8217468261719,299.1488037109375,293.1499938964844,293.1499938964844,279.75,32577.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824389576911926,1.0,0.0,0.0,3.728953361511232,3.72897744178772,9.278273864765652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.4658203125,0.0,1596.6318359375,1895.4371337890625,0.0,3239.43310546875,0.9204526543617249,1.0,0.0,3.0,1.0,0.0
18180180,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8277767300605774,0.3793305456638336,0.3438713550567627,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8443991541862488,0.4047698378562927,0.3858399987220764,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8553961515426636,0.4209240078926086,0.2966644465923309,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7904184460639954,0.32883220911026,0.3146829009056091,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7081058621406555,0.2326752841472625,1.064320087432861,284.8938903808594,284.95001220703125,298.88262939453125,292.8564453125,297.9074401855469,297.30126953125,284.8966979980469,1.0,0.5622773766517639,0.524148166179657,0.524148166179657,1.0,1.0,-2.8879964351654053,1.1062756776809692,1.781720757484436,0.4524615705013275,0.8697252869606018,0.8697252869606018,0.0,163.2806396484375,170.0,53109.4375,0.0,2174.19287109375,1.0,279.7567443847656,283.24639892578125,295.8893127441406,299.340576171875,293.1499938964844,293.1499938964844,280.04998779296875,38676.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931016325950623,1.0,0.0,0.0,3.6345603466033936,3.634584665298462,8.814487273411942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.4736328125,0.0,1535.9989013671875,1895.4371337890625,0.0,3339.20166015625,0.9038205146789552,1.0,0.0,3.0,1.0,0.0
18180240,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8277767300605774,0.3793305456638336,0.3438713550567627,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8443991541862488,0.4047698378562927,0.3858399987220764,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8553961515426636,0.4209240078926086,0.2966644465923309,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7904184460639954,0.32883220911026,0.3146829009056091,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7081058621406555,0.2326752841472625,1.064320087432861,284.8938903808594,284.95001220703125,298.88262939453125,292.8564453125,297.9074401855469,297.30126953125,284.8966979980469,1.0,0.5622773766517639,0.524148166179657,0.524148166179657,1.0,1.0,-2.8879964351654053,1.1062756776809692,1.781720757484436,0.4524615705013275,0.8697252869606018,0.8697252869606018,0.0,163.2806396484375,170.0,53109.4375,0.0,2174.19287109375,1.0,279.7567443847656,283.24639892578125,295.8893127441406,299.340576171875,293.1499938964844,293.1499938964844,280.04998779296875,38676.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931016325950623,1.0,0.0,0.0,3.6345603466033936,3.634584665298462,8.814487273411942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.4736328125,0.0,1535.9989013671875,1895.4371337890625,0.0,3339.20166015625,0.9038205146789552,1.0,0.0,3.0,1.0,0.0
18180300,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8257808685302734,0.3804053962230682,0.3446367681026459,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8424960374832153,0.4060933589935303,0.3869543969631195,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.852560818195343,0.4210425317287445,0.296599805355072,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7882183790206909,0.329546183347702,0.3152715563774109,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7056536078453064,0.2327453643083572,1.0644484758377075,285.0253601074219,284.95001220703125,298.91656494140625,292.8638916015625,297.9194030761719,297.3005676269531,285.0296630859375,1.0,0.5637264847755432,0.5233568549156189,0.5233568549156189,1.0,1.0,-2.8910374641418457,1.1062769889831543,1.784760594367981,0.4517660737037658,0.9599027037620544,0.9599027037620544,0.0,165.59423828125,170.0,52366.65625,0.0,2190.799560546875,1.0,280.0018005371094,283.3902893066406,295.8344116210937,299.1363220214844,293.1499938964844,293.1499938964844,280.04998779296875,33963.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868278861045837,1.0,0.0,0.0,3.68464994430542,3.68467378616333,9.059114063347806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.02392578125,0.0,1556.6788330078125,1895.4371337890625,0.0,3280.5302734375,0.913488507270813,1.0,0.0,3.0,1.0,0.0
18180360,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8270578980445862,0.3817108273506164,0.3457408249378204,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8439172506332397,0.4076348841190338,0.3883261084556579,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8532432317733765,0.4214400053024292,0.2968049347400665,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7893637418746948,0.3304429650306701,0.3160474896430969,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.706261157989502,0.232976883649826,1.065162181854248,285.0237121582031,284.95001220703125,298.9507751464844,292.87109375,297.9333190917969,297.30279541015625,285.022216796875,1.0,0.5641025900840759,0.5226133465766907,0.5226133465766907,1.0,1.0,-2.8960485458374023,1.1071823835372925,1.7888660430908203,0.4515440165996551,0.9850882291793824,0.9850882291793824,0.0,165.38954162597656,158.0,52584.85546875,0.0,2198.390380859375,1.0,280.04296875,283.3821716308594,295.8480834960937,299.19830322265625,293.1499938964844,293.1499938964844,279.75,32793.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845332264900208,1.0,0.0,0.0,3.766100168228149,3.766124963760376,9.46405066315492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.494140625,0.0,1641.4588623046875,1895.4371337890625,0.0,3259.048095703125,0.9290952682495116,1.0,0.0,3.0,1.0,0.0
18180420,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8328617811203003,0.3830910325050354,0.3471207618713379,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8504521250724792,0.40988489985466,0.3905029296875,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8583620190620422,0.4212524592876434,0.2967481315135956,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7953106164932251,0.3315374255180359,0.3171093165874481,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7107866406440735,0.2329652160406112,1.0649958848953247,284.8900146484375,284.95001220703125,299.02008056640625,292.8848571777344,297.9540710449219,297.295654296875,284.89276123046875,1.0,0.5622339844703674,0.5211262702941895,0.5211262702941895,1.0,1.0,-2.90134072303772,1.1069488525390625,1.7943917512893677,0.4502902030944824,0.8746122717857361,0.8746122717857361,0.0,161.57223510742188,146.0,53402.5703125,0.0,2188.610595703125,1.0,279.7564697265625,283.2322082519531,295.9148864746094,299.3860778808594,293.1499938964844,293.1499938964844,280.04998779296875,38827.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946465849876404,1.0,0.0,0.0,3.6691040992736816,3.669128656387329,8.982833605841734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.408203125,0.0,1575.7916259765625,1895.4371337890625,0.0,3353.63330078125,0.9115668535232544,1.0,0.0,3.0,1.0,0.0
18180480,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8328617811203003,0.3830910325050354,0.3471207618713379,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8504521250724792,0.40988489985466,0.3905029296875,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8583620190620422,0.4212524592876434,0.2967481315135956,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7953106164932251,0.3315374255180359,0.3171093165874481,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7107866406440735,0.2329652160406112,1.0649958848953247,284.8900146484375,284.95001220703125,299.02008056640625,292.8848571777344,297.9540710449219,297.295654296875,284.89276123046875,1.0,0.5622339844703674,0.5211262702941895,0.5211262702941895,1.0,1.0,-2.90134072303772,1.1069488525390625,1.7943917512893677,0.4502902030944824,0.8746122717857361,0.8746122717857361,0.0,161.57223510742188,146.0,53402.5703125,0.0,2188.610595703125,1.0,279.7564697265625,283.2322082519531,295.9148864746094,299.3860778808594,293.1499938964844,293.1499938964844,280.04998779296875,38827.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946465849876404,1.0,0.0,0.0,3.6691040992736816,3.669128656387329,8.982833605841734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.408203125,0.0,1575.7916259765625,1895.4371337890625,0.0,3353.63330078125,0.9115668535232544,1.0,0.0,3.0,1.0,0.0
18180540,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8442060947418213,0.3855957090854645,0.3487324714660644,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8628659844398499,0.4129703044891357,0.3928152024745941,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8694795370101929,0.4220814704895019,0.2968521118164062,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.806808352470398,0.3332951366901397,0.3182238042354584,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7197220921516418,0.2334512174129486,1.064838409423828,285.0238342285156,284.95001220703125,299.09039306640625,292.89776611328125,297.9820861816406,297.2997131347656,285.0223388671875,1.0,0.5582195520401001,0.5196391940116882,0.5196391940116882,1.0,1.0,-2.9073245525360107,1.107003688812256,1.800320744514465,0.448984295129776,0.991558849811554,0.991558849811554,0.0,153.9063720703125,134.0,52807.97265625,0.0,2160.90625,1.0,280.0433959960937,283.3727722167969,295.8724670410156,299.2379150390625,293.1499938964844,293.1499938964844,279.75,32959.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856120109558105,1.0,0.0,0.0,3.7932028770446777,3.7932279109954834,9.60075567491003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5791015625,0.0,1674.761962890625,1895.4371337890625,0.0,3269.14892578125,0.9352434873580932,1.0,0.0,3.0,1.0,0.0
18180600,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8442060947418213,0.3855957090854645,0.3487324714660644,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8628659844398499,0.4129703044891357,0.3928152024745941,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8694795370101929,0.4220814704895019,0.2968521118164062,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.806808352470398,0.3332951366901397,0.3182238042354584,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7197220921516418,0.2334512174129486,1.064838409423828,285.0238342285156,284.95001220703125,299.09039306640625,292.89776611328125,297.9820861816406,297.2997131347656,285.0223388671875,1.0,0.5582195520401001,0.5196391940116882,0.5196391940116882,1.0,1.0,-2.9073245525360107,1.107003688812256,1.800320744514465,0.448984295129776,0.991558849811554,0.991558849811554,0.0,153.9063720703125,134.0,52807.97265625,0.0,2160.90625,1.0,280.0433959960937,283.3727722167969,295.8724670410156,299.2379150390625,293.1499938964844,293.1499938964844,279.75,32959.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856120109558105,1.0,0.0,0.0,3.7932028770446777,3.7932279109954834,9.60075567491003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5791015625,0.0,1674.761962890625,1895.4371337890625,0.0,3269.14892578125,0.9352434873580932,1.0,0.0,3.0,1.0,0.0
18180660,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8590250611305237,0.3870384693145752,0.3499843776226043,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8791558146476746,0.4153816699981689,0.394947350025177,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8843481540679932,0.4220829606056213,0.296790212392807,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8207928538322449,0.3345013260841369,0.3191897869110107,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7309398055076599,0.2335881292819976,1.064380168914795,284.8884582519531,284.95001220703125,299.16168212890625,292.9098815917969,298.0043334960937,297.2940979003906,284.89117431640625,1.0,0.5530282855033875,0.5182080864906311,0.5182080864906311,1.0,1.0,-2.911936521530152,1.106518268585205,1.8054181337356567,0.4476668238639831,0.8796427845954895,0.8796427845954895,0.0,144.6427764892578,122.0,53630.91796875,0.0,2122.80029296875,1.0,279.7562866210937,283.2210388183594,295.93865966796875,299.42449951171875,293.1499938964844,293.1499938964844,280.04998779296875,38847.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954746723175049,1.0,0.0,0.0,3.6963961124420166,3.6964211463928223,9.116964747590828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.900390625,0.0,1606.9815673828125,1895.4371337890625,0.0,3361.3662109375,0.917635440826416,1.0,0.0,3.0,1.0,0.0
18180720,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8590250611305237,0.3870384693145752,0.3499843776226043,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8791558146476746,0.4153816699981689,0.394947350025177,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8843481540679932,0.4220829606056213,0.296790212392807,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8207928538322449,0.3345013260841369,0.3191897869110107,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7309398055076599,0.2335881292819976,1.064380168914795,284.8884582519531,284.95001220703125,299.16168212890625,292.9098815917969,298.0043334960937,297.2940979003906,284.89117431640625,1.0,0.5530282855033875,0.5182080864906311,0.5182080864906311,1.0,1.0,-2.911936521530152,1.106518268585205,1.8054181337356567,0.4476668238639831,0.8796427845954895,0.8796427845954895,0.0,144.6427764892578,122.0,53630.91796875,0.0,2122.80029296875,1.0,279.7562866210937,283.2210388183594,295.93865966796875,299.42449951171875,293.1499938964844,293.1499938964844,280.04998779296875,38847.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954746723175049,1.0,0.0,0.0,3.6963961124420166,3.6964211463928223,9.116964747590828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.900390625,0.0,1606.9815673828125,1895.4371337890625,0.0,3361.3662109375,0.917635440826416,1.0,0.0,3.0,1.0,0.0
18180780,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.872719943523407,0.3888296782970428,0.3509475588798523,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.893910825252533,0.4176535904407501,0.3965039551258087,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8979969620704651,0.4227220714092254,0.2967698276042938,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8328481316566467,0.3357858955860138,0.3198722898960113,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7410364747047424,0.2339770048856735,1.06390118598938,285.0330505371094,284.95001220703125,299.21356201171875,292.9181213378906,298.02496337890625,297.29718017578125,285.0322570800781,1.0,0.5487818717956543,0.5171776413917542,0.5171776413917542,1.0,1.0,-2.915177583694458,1.1061402559280396,1.809037208557129,0.4465485215187073,0.9890902638435364,0.9890902638435364,0.0,137.1171875,122.0,52900.234375,0.0,2090.906982421875,1.0,280.0299987792969,283.3739013671875,295.8826904296875,299.2373962402344,293.1499938964844,293.1499938964844,280.04998779296875,33169.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871014714241028,1.0,0.0,0.0,3.78082275390625,3.780847549438477,9.53818926063832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.27294921875,0.0,1661.7069091796875,1895.4371337890625,0.0,3283.090576171875,0.9332658648490906,1.0,0.0,3.0,1.0,0.0
18180840,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8793084621429443,0.389578640460968,0.3515142202377319,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9008548259735109,0.4186015129089355,0.3972671627998352,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9045315980911256,0.4230433702468872,0.2969003617763519,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8385518789291382,0.3363432288169861,0.3202662169933319,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7459141612052917,0.2341826856136322,1.0641711950302124,285.0255126953125,284.95001220703125,299.2338562011719,292.9212646484375,298.03338623046875,297.2989807128906,285.0240783691406,1.0,0.5471258759498596,0.5167769193649292,0.5167769193649292,1.0,1.0,-2.9177303314208984,1.106533169746399,1.811197280883789,0.4463972449302673,0.9988712668418884,0.9988712668418884,0.0,133.91749572753906,110.0,53004.3828125,0.0,2079.301513671875,1.0,280.0435791015625,283.3650817871094,295.8954467773437,299.2738037109375,293.1499938964844,293.1499938964844,279.75,33041.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863369226455688,1.0,0.0,0.0,3.816215753555298,3.816240787506104,9.717601869851933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.5322265625,0.0,1702.9288330078125,1895.4371337890625,0.0,3275.934814453125,0.9405121803283693,1.0,0.0,3.0,1.0,0.0
18180900,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.891603946685791,0.3904297053813934,0.35233935713768,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9144253134727478,0.4199624061584472,0.3985201120376587,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9176049828529358,0.4232195913791656,0.2970335185527801,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8493334054946899,0.3370681405067444,0.3208856582641601,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7551910877227783,0.2343650162220001,1.064443588256836,284.8817749023437,284.95001220703125,299.270263671875,292.9266967773437,298.0458068847656,297.2979431152344,284.87567138671875,1.0,0.5440909266471863,0.5160613656044006,0.5160613656044006,1.0,1.0,-2.9214656352996826,1.1068724393844604,1.8145930767059328,0.4460268914699554,0.9061144590377808,0.9061144590377808,0.0,128.2857208251953,110.0,54072.90234375,0.0,2057.544677734375,1.0,279.7938232421875,283.1982116699219,295.9635925292969,299.50946044921875,293.1499938964844,293.1499938964844,279.75,36385.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933668732643127,1.0,0.0,0.0,3.808126926422119,3.808152675628662,9.676451782070217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.6796875,0.0,1719.3179931640625,1895.4371337890625,0.0,3341.679443359375,0.939146101474762,1.0,0.0,3.0,1.0,0.0
18180960,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9038077592849731,0.3910125494003296,0.352708101272583,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9289661049842834,0.4211080372333526,0.3994332551956177,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9312225580215454,0.4231376647949219,0.2968639433383941,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.860345184803009,0.3376007378101349,0.3212231397628784,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7646535038948059,0.2343942523002624,1.063770771026611,284.88720703125,284.95001220703125,299.30682373046875,292.9319763183594,298.0564880371094,297.2940979003906,284.8899841308594,1.0,0.5408533811569214,0.5153552889823914,0.5153552889823914,1.0,1.0,-2.922402858734131,1.1060408353805542,1.8163620233535769,0.4450944066047668,0.8854451775550842,0.8854451775550842,0.0,122.94210815429688,98.0,53853.44921875,0.0,2032.4901123046875,1.0,279.7563171386719,283.21014404296875,295.9606628417969,299.4608154296875,293.1499938964844,293.1499938964844,280.04998779296875,38778.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896154522895813,1.0,0.0,0.0,3.7233827114105225,3.723407745361328,9.250572361452214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.82080078125,0.0,1637.55859375,1895.4371337890625,0.0,3367.713134765625,0.923611581325531,1.0,0.0,3.0,1.0,0.0
18181020,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.939395010471344,0.3935315608978271,0.3541795313358307,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9651111364364624,0.4244118630886078,0.4017916023731231,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9653635621070862,0.4241670370101928,0.2969922125339508,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8900980949401855,0.3394775688648224,0.3222944140434265,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7902895212173462,0.2350375354290008,1.0636165142059326,285.0275573730469,284.95001220703125,299.3805236816406,292.9421081542969,298.0859680175781,297.2990417480469,285.0263671875,1.0,0.5343146324157715,0.5139431953430176,0.5139431953430176,1.0,1.0,-2.9282541275024414,1.1060611009597778,1.822193026542664,0.4438442885875702,1.0,1.0,0.0,111.26243591308594,101.0,53191.8984375,0.0,1983.972900390625,1.0,280.0437316894531,283.3578186035156,295.9163818359375,299.3074035644531,293.1499938964844,293.1499938964844,279.75,33196.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870545029640198,1.0,0.0,0.0,3.8378560543060303,3.837881326675415,9.82812366601138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.380859375,0.0,1730.325439453125,1895.4371337890625,0.0,3282.651123046875,0.9454723000526428,1.0,0.0,3.0,1.0,0.0
18181080,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.939395010471344,0.3935315608978271,0.3541795313358307,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9651111364364624,0.4244118630886078,0.4017916023731231,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9653635621070862,0.4241670370101928,0.2969922125339508,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8900980949401855,0.3394775688648224,0.3222944140434265,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7902895212173462,0.2350375354290008,1.0636165142059326,285.0275573730469,284.95001220703125,299.3805236816406,292.9421081542969,298.0859680175781,297.2990417480469,285.0263671875,1.0,0.5343146324157715,0.5139431953430176,0.5139431953430176,1.0,1.0,-2.9282541275024414,1.1060611009597778,1.822193026542664,0.4438442885875702,1.0,1.0,0.0,111.26243591308594,101.0,53191.8984375,0.0,1983.972900390625,1.0,280.0437316894531,283.3578186035156,295.9163818359375,299.3074035644531,293.1499938964844,293.1499938964844,279.75,33196.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870545029640198,1.0,0.0,0.0,3.8378560543060303,3.837881326675415,9.82812366601138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.380859375,0.0,1730.325439453125,1895.4371337890625,0.0,3282.651123046875,0.9454723000526428,1.0,0.0,3.0,1.0,0.0
18181140,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.959627330303192,0.3949048519134521,0.3555376231670379,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9834224581718444,0.4269723296165466,0.4042348861694336,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9820755124092102,0.424308568239212,0.2971555590629577,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9080878496170044,0.3407439589500427,0.3234857320785522,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8052693605422974,0.2352707833051681,1.064387321472168,284.8895568847656,284.95001220703125,299.454833984375,292.9516906738281,298.1093444824219,297.2940673828125,284.8917541503906,1.0,0.5322272181510925,0.512531042098999,0.512531042098999,1.0,1.0,-2.9353837966918945,1.1065751314163208,1.828808546066284,0.4429845213890075,0.8935802578926086,0.8935802578926086,0.0,105.87525939941406,119.0,54110.5546875,0.0,1968.8499755859373,1.0,279.7568664550781,283.2012023925781,295.97998046875,299.4952087402344,293.1499938964844,293.1499938964844,280.04998779296875,38536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968639969825745,1.0,0.0,0.0,3.752202272415161,3.752227783203125,9.394329367751196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.4033203125,0.0,1669.38720703125,1895.4371337890625,0.0,3374.33447265625,0.9298861026763916,1.0,0.0,3.0,1.0,0.0
18181200,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.959627330303192,0.3949048519134521,0.3555376231670379,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9834224581718444,0.4269723296165466,0.4042348861694336,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9820755124092102,0.424308568239212,0.2971555590629577,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9080878496170044,0.3407439589500427,0.3234857320785522,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8052693605422974,0.2352707833051681,1.064387321472168,284.8895568847656,284.95001220703125,299.454833984375,292.9516906738281,298.1093444824219,297.2940673828125,284.8917541503906,1.0,0.5322272181510925,0.512531042098999,0.512531042098999,1.0,1.0,-2.9353837966918945,1.1065751314163208,1.828808546066284,0.4429845213890075,0.8935802578926086,0.8935802578926086,0.0,105.87525939941406,119.0,54110.5546875,0.0,1968.8499755859373,1.0,279.7568664550781,283.2012023925781,295.97998046875,299.4952087402344,293.1499938964844,293.1499938964844,280.04998779296875,38536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968639969825745,1.0,0.0,0.0,3.752202272415161,3.752227783203125,9.394329367751196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.4033203125,0.0,1669.38720703125,1895.4371337890625,0.0,3374.33447265625,0.9298861026763916,1.0,0.0,3.0,1.0,0.0
18181260,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.949336588382721,0.3972896635532379,0.3574900031089782,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9752002358436584,0.430277556180954,0.4072212278842926,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9720823764801024,0.4253164529800415,0.2977349162101745,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8985156416893005,0.3425685465335846,0.3251373767852783,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7962262034416199,0.2358606457710266,1.067002534866333,285.0366516113281,284.95001220703125,299.5297241210937,292.9608154296875,298.13873291015625,297.2982788085937,285.0362243652344,1.0,0.5369089245796204,0.5111263394355774,0.5111263394355774,1.0,1.0,-2.9471328258514404,1.1090376377105713,1.8380951881408687,0.4428303837776184,1.0,1.0,0.0,109.97444152832033,137.0,53464.78125,0.0,2008.9873046875,1.0,280.0439147949219,283.3557434082031,295.93621826171875,299.3438415527344,293.1499938964844,293.1499938964844,279.75,33507.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888038158416748,1.0,0.0,0.0,3.858876466751098,3.8589022159576416,9.936079550243448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.05078125,0.0,1758.4932861328125,1895.4371337890625,0.0,3291.855712890625,0.9502342939376832,1.0,0.0,3.0,1.0,0.0
18181320,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.949336588382721,0.3972896635532379,0.3574900031089782,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9752002358436584,0.430277556180954,0.4072212278842926,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9720823764801024,0.4253164529800415,0.2977349162101745,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8985156416893005,0.3425685465335846,0.3251373767852783,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7962262034416199,0.2358606457710266,1.067002534866333,285.0366516113281,284.95001220703125,299.5297241210937,292.9608154296875,298.13873291015625,297.2982788085937,285.0362243652344,1.0,0.5369089245796204,0.5111263394355774,0.5111263394355774,1.0,1.0,-2.9471328258514404,1.1090376377105713,1.8380951881408687,0.4428303837776184,1.0,1.0,0.0,109.97444152832033,137.0,53464.78125,0.0,2008.9873046875,1.0,280.0439147949219,283.3557434082031,295.93621826171875,299.3438415527344,293.1499938964844,293.1499938964844,279.75,33507.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888038158416748,1.0,0.0,0.0,3.858876466751098,3.8589022159576416,9.936079550243448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.05078125,0.0,1758.4932861328125,1895.4371337890625,0.0,3291.855712890625,0.9502342939376832,1.0,0.0,3.0,1.0,0.0
18181380,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9203549027442932,0.3984309732913971,0.359259158372879,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9494375586509703,0.432757169008255,0.4102330505847931,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9439172744750975,0.425361305475235,0.2983068823814392,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8741681575775146,0.343701422214508,0.3268455266952514,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7740439176559448,0.2359497398138046,1.0701744556427002,284.8954162597656,284.95001220703125,299.6050720214844,292.9695739746094,298.1614990234375,297.29180908203125,284.8973083496094,1.0,0.5452387928962708,0.5097216367721558,0.5097216367721558,1.0,1.0,-2.9594414234161377,1.111674427986145,1.8477668762207031,0.442979633808136,0.9076522588729858,0.9076522588729858,0.0,120.42822265625,155.0,54546.546875,0.0,2082.439453125,1.0,279.7567138671875,283.1923828125,296.0002746582031,299.54071044921875,293.1499938964844,293.1499938964844,279.45001220703125,38060.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982751965522766,1.0,0.0,0.0,3.792618989944458,3.792644739151001,9.597799817129271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.8896484375,0.0,1713.7252197265625,1895.4371337890625,0.0,3387.501220703125,0.9386426210403442,1.0,0.0,3.0,1.0,0.0
18181440,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9203549027442932,0.3984309732913971,0.359259158372879,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9494375586509703,0.432757169008255,0.4102330505847931,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9439172744750975,0.425361305475235,0.2983068823814392,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8741681575775146,0.343701422214508,0.3268455266952514,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7740439176559448,0.2359497398138046,1.0701744556427002,284.8954162597656,284.95001220703125,299.6050720214844,292.9695739746094,298.1614990234375,297.29180908203125,284.8973083496094,1.0,0.5452387928962708,0.5097216367721558,0.5097216367721558,1.0,1.0,-2.9594414234161377,1.111674427986145,1.8477668762207031,0.442979633808136,0.9076522588729858,0.9076522588729858,0.0,120.42822265625,155.0,54546.546875,0.0,2082.439453125,1.0,279.7567138671875,283.1923828125,296.0002746582031,299.54071044921875,293.1499938964844,293.1499938964844,279.45001220703125,38060.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982751965522766,1.0,0.0,0.0,3.792618989944458,3.792644739151001,9.597799817129271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.8896484375,0.0,1713.7252197265625,1895.4371337890625,0.0,3387.501220703125,0.9386426210403442,1.0,0.0,3.0,1.0,0.0
