time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181500,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9039817452430724,0.3987669646739959,0.3598869144916534,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9326813817024232,0.4337936341762543,0.4115378260612488,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9260147213935852,0.4251505434513092,0.2984119951725006,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8602944016456604,0.3440723121166229,0.3275215923786163,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.7614348530769348,0.2358177304267883,1.0710991621017456,284.80767822265625,284.95001220703125,299.6429138183594,292.97381591796875,298.1716613769531,297.28668212890625,284.8099975585937,1.0,0.5500915050506592,0.5090193152427673,0.5090193152427673,1.0,1.0,-2.9638161659240723,1.1122387647628784,1.851577520370484,0.4426612555980682,0.8165284395217896,0.8165284395217896,0.0,127.25598907470705,155.0,55058.7890625,0.0,2124.42578125,1.0,279.4975891113281,283.0885925292969,296.0248107910156,299.67547607421875,293.1499938964844,293.1499938964844,279.45001220703125,42988.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045197367668152,1.0,0.0,0.0,3.660467624664306,3.660493135452272,8.940595535023022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.408203125,0.0,1597.281494140625,1895.4371337890625,0.0,3445.677490234375,0.9100140929222108,1.0,0.0,3.0,1.0,0.0
18181560,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8891711235046387,0.3992754518985748,0.3604727983474731,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9159650206565856,0.4349420070648193,0.4128011763095855,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9086982607841492,0.4250726401805877,0.2984814047813415,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8470485210418701,0.344514787197113,0.3281511962413788,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7493947744369507,0.235712468624115,1.071796178817749,284.88189697265625,284.95001220703125,299.6808166503906,292.9779968261719,298.18267822265625,297.28302001953125,284.8849182128906,1.0,0.5552324652671814,0.5082391500473022,0.5082391500473022,1.0,1.0,-2.967715263366699,1.1124690771102903,1.8552461862564087,0.4420796036720276,0.8314304351806641,0.8314304351806641,0.0,134.7204132080078,173.0,54726.8125,0.0,2168.933349609375,1.0,279.4579772949219,283.15728759765625,295.99493408203125,299.563720703125,293.1499938964844,293.1499938964844,279.75,41476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046502709388732,1.0,0.0,0.0,3.5329573154449463,3.5329813957214355,8.328563581017079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.00634765625,0.0,1446.47216796875,1895.4371337890625,0.0,3446.8916015625,0.8845161199569702,1.0,0.0,3.0,1.0,0.0
18181620,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8652527928352356,0.4014820754528045,0.3627531230449676,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8907880783081055,0.4382080435752868,0.416222870349884,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8827555179595947,0.4260441660881042,0.2993904650211334,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.825836181640625,0.346186876296997,0.3301170170307159,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7301247119903564,0.2360746413469314,1.0754871368408203,285.0106201171875,284.95001220703125,299.75689697265625,292.9861755371094,298.21221923828125,297.2875061035156,285.0104064941406,1.0,0.5664929747581482,0.5066788792610168,0.5066788792610168,1.0,1.0,-2.9824533462524414,1.1157900094985962,1.8666633367538448,0.4421634376049042,0.9379739165306092,0.9379739165306092,0.0,149.9490509033203,191.0,54264.16015625,0.0,2272.137451171875,1.0,279.7415466308594,283.2913818359375,295.95172119140625,299.40679931640625,293.1499938964844,293.1499938964844,279.45001220703125,33511.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933891654014587,1.0,0.0,0.0,3.6539108753204346,3.6539344787597656,8.908594963941141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.095703125,0.0,1518.886962890625,1895.4371337890625,0.0,3341.8876953125,0.9045497179031372,1.0,0.0,3.0,1.0,0.0
18181680,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8652527928352356,0.4014820754528045,0.3627531230449676,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8907880783081055,0.4382080435752868,0.416222870349884,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8827555179595947,0.4260441660881042,0.2993904650211334,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.825836181640625,0.346186876296997,0.3301170170307159,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7301247119903564,0.2360746413469314,1.0754871368408203,285.0106201171875,284.95001220703125,299.75689697265625,292.9861755371094,298.21221923828125,297.2875061035156,285.0104064941406,1.0,0.5664929747581482,0.5066788792610168,0.5066788792610168,1.0,1.0,-2.9824533462524414,1.1157900094985962,1.8666633367538448,0.4421634376049042,0.9379739165306092,0.9379739165306092,0.0,149.9490509033203,191.0,54264.16015625,0.0,2272.137451171875,1.0,279.7415466308594,283.2913818359375,295.95172119140625,299.40679931640625,293.1499938964844,293.1499938964844,279.45001220703125,33511.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933891654014587,1.0,0.0,0.0,3.6539108753204346,3.6539344787597656,8.908594963941141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.095703125,0.0,1518.886962890625,1895.4371337890625,0.0,3341.8876953125,0.9045497179031372,1.0,0.0,3.0,1.0,0.0
18181740,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8437110185623169,0.4024291336536407,0.3645247220993042,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8684461116790771,0.4406478106975555,0.4193997681140899,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8593395948410034,0.4260627329349518,0.3000860214233398,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8057050108909607,0.3471866548061371,0.3319087624549866,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7120373249053955,0.2359767109155655,1.0788487195968628,284.9121398925781,284.95001220703125,299.8331604003906,292.9942321777344,298.23492431640625,297.2813415527344,284.9142150878906,1.0,0.5783250331878662,0.5051185488700867,0.5051185488700867,1.0,1.0,-2.99544095993042,1.118316650390625,1.8771244287490845,0.4420377016067505,0.8543104529380798,0.8543104529380798,0.0,166.93409729003906,194.0,55063.96484375,0.0,2382.113037109375,1.0,279.4576416015625,283.1708068847656,296.0165405273437,299.5904235839844,293.1499938964844,293.1499938964844,279.75,38635.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018720388412476,1.0,0.0,0.0,3.5429162979125977,3.5429396629333496,8.375583888664551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.2900390625,0.0,1436.405517578125,1895.4371337890625,0.0,3421.0283203125,0.8838916420936584,1.0,0.0,3.0,1.0,0.0
18181800,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8437110185623169,0.4024291336536407,0.3645247220993042,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8684461116790771,0.4406478106975555,0.4193997681140899,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8593395948410034,0.4260627329349518,0.3000860214233398,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8057050108909607,0.3471866548061371,0.3319087624549866,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7120373249053955,0.2359767109155655,1.0788487195968628,284.9121398925781,284.95001220703125,299.8331604003906,292.9942321777344,298.23492431640625,297.2813415527344,284.9142150878906,1.0,0.5783250331878662,0.5051185488700867,0.5051185488700867,1.0,1.0,-2.99544095993042,1.118316650390625,1.8771244287490845,0.4420377016067505,0.8543104529380798,0.8543104529380798,0.0,166.93409729003906,194.0,55063.96484375,0.0,2382.113037109375,1.0,279.4576416015625,283.1708068847656,296.0165405273437,299.5904235839844,293.1499938964844,293.1499938964844,279.75,38635.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018720388412476,1.0,0.0,0.0,3.5429162979125977,3.5429396629333496,8.375583888664551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.2900390625,0.0,1436.405517578125,1895.4371337890625,0.0,3421.0283203125,0.8838916420936584,1.0,0.0,3.0,1.0,0.0
18181860,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8328433036804199,0.4042706787586212,0.3663196265697479,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8573653101921082,0.4437550604343414,0.4225251674652099,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8471697568893433,0.4268384575843811,0.3007556796073913,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7944093346595764,0.348687082529068,0.3335685133934021,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7011958956718445,0.2362034022808075,1.081250548362732,285.0215759277344,284.95001220703125,299.9096069335937,293.002197265625,298.2627868652344,297.2836303710937,285.0204772949219,1.0,0.5859189033508301,0.503517210483551,0.503517210483551,1.0,1.0,-3.007039785385132,1.1201645135879517,1.88687527179718,0.441398561000824,0.9608219265937804,0.9608219265937804,0.0,177.88343811035156,182.0,54662.90625,0.0,2459.483642578125,1.0,279.7417297363281,283.286865234375,295.98046875,299.4608154296875,293.1499938964844,293.1499938964844,279.45001220703125,32686.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936976790428162,1.0,0.0,0.0,3.6870017051696777,3.687025547027588,9.070682835954358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9111328125,0.0,1549.679443359375,1895.4371337890625,0.0,3344.770263671875,0.9113095998764038,1.0,0.0,3.0,1.0,0.0
18181920,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8328433036804199,0.4042706787586212,0.3663196265697479,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8573653101921082,0.4437550604343414,0.4225251674652099,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8471697568893433,0.4268384575843811,0.3007556796073913,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7944093346595764,0.348687082529068,0.3335685133934021,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7011958956718445,0.2362034022808075,1.081250548362732,285.0215759277344,284.95001220703125,299.9096069335937,293.002197265625,298.2627868652344,297.2836303710937,285.0204772949219,1.0,0.5859189033508301,0.503517210483551,0.503517210483551,1.0,1.0,-3.007039785385132,1.1201645135879517,1.88687527179718,0.441398561000824,0.9608219265937804,0.9608219265937804,0.0,177.88343811035156,182.0,54662.90625,0.0,2459.483642578125,1.0,279.7417297363281,283.286865234375,295.98046875,299.4608154296875,293.1499938964844,293.1499938964844,279.45001220703125,32686.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936976790428162,1.0,0.0,0.0,3.6870017051696777,3.687025547027588,9.070682835954358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9111328125,0.0,1549.679443359375,1895.4371337890625,0.0,3344.770263671875,0.9113095998764038,1.0,0.0,3.0,1.0,0.0
18181980,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.831911563873291,0.4048157930374145,0.3671972453594208,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8570480346679688,0.4456087946891784,0.4245828986167907,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8457244038581848,0.426738977432251,0.300949215888977,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7935318350791931,0.3493817448616028,0.3344933986663818,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6997808218002319,0.2360503822565078,1.0815587043762207,284.88702392578125,284.95001220703125,299.9708251953125,293.0085754394531,298.2799072265625,297.2776794433594,284.8905334472656,1.0,0.587108314037323,0.5022361278533936,0.5022361278533936,1.0,1.0,-3.012295961380005,1.119924545288086,1.8923715353012085,0.440249890089035,0.8597926497459412,0.8597926497459412,0.0,179.5363311767578,182.0,55475.0546875,0.0,2477.72705078125,1.0,279.4652099609375,283.13690185546875,296.0462646484375,299.6636657714844,293.1499938964844,293.1499938964844,279.45001220703125,38873.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030803442001344,1.0,0.0,0.0,3.607354402542114,3.607378482818604,8.683021519573231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.0625,0.0,1507.487060546875,1895.4371337890625,0.0,3432.28076171875,0.8974192142486572,1.0,0.0,3.0,1.0,0.0
18182040,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8322311639785767,0.4049585461616516,0.3672692477703094,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8575974702835083,0.44606813788414,0.4249731004238128,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8459554314613342,0.4267071783542633,0.3008944690227508,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7939143180847168,0.3495455384254455,0.3346157968044281,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.69996178150177,0.2359993308782577,1.081224799156189,284.9013061523437,284.95001220703125,299.9861145019531,293.0101928710937,298.2841491699219,297.2762145996094,284.9034118652344,1.0,0.5869490504264832,0.5019158720970154,0.5019158720970154,1.0,1.0,-3.0125317573547363,1.119418025016785,1.8931138515472408,0.4397206306457519,0.861901044845581,0.861901044845581,0.0,179.2975311279297,170.0,55438.2421875,0.0,2476.941650390625,1.0,279.4573059082031,283.1479187011719,296.0390014648437,299.6409606933594,293.1499938964844,293.1499938964844,279.75,38576.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035256505012512,1.0,0.0,0.0,3.588303565979004,3.588327646255493,8.591553068981739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.18505859375,0.0,1484.5570068359375,1895.4371337890625,0.0,3436.426025390625,0.8936931490898132,1.0,0.0,3.0,1.0,0.0
18182100,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8344696164131165,0.4057692587375641,0.3676458597183227,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8604766726493835,0.4475552141666412,0.4260796010494232,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8479906320571899,0.427009642124176,0.3008699417114258,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7963079810142517,0.3502236902713775,0.3350094556808471,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7016994953155518,0.2360612154006958,1.0805859565734863,285.0234069824219,284.95001220703125,300.0243835449219,293.01422119140625,298.29736328125,297.2766418457031,285.0262451171875,1.0,0.5860196352005005,0.5011152029037476,0.5011152029037476,1.0,1.0,-3.0139856338500977,1.1185119152069092,1.8954737186431885,0.4385007917881012,0.9471353888511658,0.9471353888511658,0.0,177.54547119140625,170.0,54694.78125,0.0,2470.651123046875,1.0,279.7002868652344,283.2821044921875,295.9842529296875,299.4354248046875,293.1499938964844,293.1499938964844,279.75,33862.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897367000579834,1.0,0.0,0.0,3.64240837097168,3.6424319744110094,8.852594532982039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.4287109375,0.0,1508.781494140625,1895.4371337890625,0.0,3379.028564453125,0.903792917728424,1.0,0.0,3.0,1.0,0.0
18182160,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8386942148208618,0.4067690074443817,0.3683869838714599,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8654477596282959,0.4492223858833313,0.4274732768535614,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8520566821098328,0.4275176525115967,0.3010910451412201,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8006774187088013,0.3510591089725494,0.3356255292892456,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7052209377288818,0.2362576127052307,1.080657958984375,285.0159606933594,284.95001220703125,300.0626220703125,293.0182800292969,298.31207275390625,297.279296875,285.01434326171875,1.0,0.5845762491226196,0.5003681778907776,0.5003681778907776,1.0,1.0,-3.017642974853516,1.118602991104126,1.8990399837493896,0.4378145635128021,0.9664284586906432,0.9664284586906432,0.0,174.4003448486328,158.0,54886.89453125,0.0,2461.27392578125,1.0,279.74273681640625,283.2710266113281,295.9954528808594,299.4933166503906,293.1499938964844,293.1499938964844,279.45001220703125,32880.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951685428619385,1.0,0.0,0.0,3.720393657684326,3.720417737960816,9.235726565748336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.119140625,0.0,1589.1156005859375,1895.4371337890625,0.0,3358.5078125,0.918786883354187,1.0,0.0,3.0,1.0,0.0
18182220,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8486162424087524,0.4075075984001159,0.3690469264984131,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8772892951965332,0.4516648054122925,0.4296829998493194,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8619091510772705,0.4275178611278534,0.3010547459125519,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8109040856361389,0.3520146608352661,0.3364022076129913,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7135494947433472,0.2361724525690078,1.079430341720581,284.896484375,284.95001220703125,300.1390075683594,293.0265808105469,298.3340759277344,297.2733764648437,284.8987731933594,1.0,0.5802924633026123,0.4988740682601928,0.4988740682601928,1.0,1.0,-3.0205156803131104,1.1169259548187256,1.9035897254943848,0.4357316493988037,0.8640233278274536,0.8640233278274536,0.0,166.6996307373047,146.0,55602.06640625,0.0,2426.944091796875,1.0,279.4571228027344,283.1345520019531,296.0526733398437,299.6658020019531,293.1499938964844,293.1499938964844,279.75,38819.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044264554977416,1.0,0.0,0.0,3.611433267593384,3.611457347869873,8.70266887886828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.04345703125,0.0,1511.5540771484375,1895.4371337890625,0.0,3444.809326171875,0.8990079164505005,1.0,0.0,3.0,1.0,0.0
18182280,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8486162424087524,0.4075075984001159,0.3690469264984131,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8772892951965332,0.4516648054122925,0.4296829998493194,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8619091510772705,0.4275178611278534,0.3010547459125519,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8109040856361389,0.3520146608352661,0.3364022076129913,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7135494947433472,0.2361724525690078,1.079430341720581,284.896484375,284.95001220703125,300.1390075683594,293.0265808105469,298.3340759277344,297.2733764648437,284.8987731933594,1.0,0.5802924633026123,0.4988740682601928,0.4988740682601928,1.0,1.0,-3.0205156803131104,1.1169259548187256,1.9035897254943848,0.4357316493988037,0.8640233278274536,0.8640233278274536,0.0,166.6996307373047,146.0,55602.06640625,0.0,2426.944091796875,1.0,279.4571228027344,283.1345520019531,296.0526733398437,299.6658020019531,293.1499938964844,293.1499938964844,279.75,38819.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044264554977416,1.0,0.0,0.0,3.611433267593384,3.611457347869873,8.70266887886828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.04345703125,0.0,1511.5540771484375,1895.4371337890625,0.0,3444.809326171875,0.8990079164505005,1.0,0.0,3.0,1.0,0.0
18182340,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8631884455680847,0.4093742668628692,0.3700270652770996,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8939899206161499,0.4549717903137207,0.4321254789829254,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.876473069190979,0.4284723103046417,0.3012047410011291,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8244353532791138,0.3536413013935089,0.3373190462589264,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7246807813644409,0.2365606427192688,1.0785071849822998,285.015380859375,284.95001220703125,300.2152404785156,293.0351867675781,298.362548828125,297.27789306640625,285.0137939453125,1.0,0.5749329924583435,0.4973799884319305,0.4973799884319305,1.0,1.0,-3.024794578552246,1.1158262491226196,1.908968448638916,0.4337002336978912,0.9700359106063844,0.9700359106063844,0.0,156.7700958251953,134.0,55013.2578125,0.0,2383.642822265625,1.0,279.7430114746094,283.2621154785156,296.0102233886719,299.51617431640625,293.1499938964844,293.1499938964844,279.45001220703125,33008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955878019332886,1.0,0.0,0.0,3.738582372665405,3.7386066913604736,9.326252552455117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8076171875,0.0,1611.0438232421875,1895.4371337890625,0.0,3362.422607421875,0.9229013323783876,1.0,0.0,3.0,1.0,0.0
18182400,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8631884455680847,0.4093742668628692,0.3700270652770996,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8939899206161499,0.4549717903137207,0.4321254789829254,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.876473069190979,0.4284723103046417,0.3012047410011291,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8244353532791138,0.3536413013935089,0.3373190462589264,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7246807813644409,0.2365606427192688,1.0785071849822998,285.015380859375,284.95001220703125,300.2152404785156,293.0351867675781,298.362548828125,297.27789306640625,285.0137939453125,1.0,0.5749329924583435,0.4973799884319305,0.4973799884319305,1.0,1.0,-3.024794578552246,1.1158262491226196,1.908968448638916,0.4337002336978912,0.9700359106063844,0.9700359106063844,0.0,156.7700958251953,134.0,55013.2578125,0.0,2383.642822265625,1.0,279.7430114746094,283.2621154785156,296.0102233886719,299.51617431640625,293.1499938964844,293.1499938964844,279.45001220703125,33008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955878019332886,1.0,0.0,0.0,3.738582372665405,3.7386066913604736,9.326252552455117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.8076171875,0.0,1611.0438232421875,1895.4371337890625,0.0,3362.422607421875,0.9229013323783876,1.0,0.0,3.0,1.0,0.0
18182460,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8806456327438354,0.410115510225296,0.3705996572971344,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9142138957977296,0.4575268030166626,0.4343425035476684,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8939669728279114,0.4285801947116852,0.3011701107025146,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8400572538375854,0.3546790182590484,0.3380724191665649,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7375075817108154,0.2365816533565521,1.07726788520813,284.8956298828125,284.95001220703125,300.29119873046875,293.044189453125,298.384765625,297.2727966308594,284.8979797363281,1.0,0.5689765214920044,0.4959672391414642,0.4959672391414642,1.0,1.0,-3.027530670166016,1.1141997575759888,1.9133310317993164,0.4316830933094024,0.8671035170555115,0.8671035170555115,0.0,146.26824951171875,122.0,55739.046875,0.0,2334.4375,1.0,279.4570007324219,283.1253662109375,296.0692138671875,299.69049072265625,293.1499938964844,293.1499938964844,279.75,38847.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046322703361512,1.0,0.0,0.0,3.6291682720184326,3.629192590713501,8.788352943156497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.984375,0.0,1531.3006591796875,1895.4371337890625,0.0,3446.724609375,0.9029577374458312,1.0,0.0,3.0,1.0,0.0
18182520,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8806456327438354,0.410115510225296,0.3705996572971344,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9142138957977296,0.4575268030166626,0.4343425035476684,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8939669728279114,0.4285801947116852,0.3011701107025146,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8400572538375854,0.3546790182590484,0.3380724191665649,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7375075817108154,0.2365816533565521,1.07726788520813,284.8956298828125,284.95001220703125,300.29119873046875,293.044189453125,298.384765625,297.2727966308594,284.8979797363281,1.0,0.5689765214920044,0.4959672391414642,0.4959672391414642,1.0,1.0,-3.027530670166016,1.1141997575759888,1.9133310317993164,0.4316830933094024,0.8671035170555115,0.8671035170555115,0.0,146.26824951171875,122.0,55739.046875,0.0,2334.4375,1.0,279.4570007324219,283.1253662109375,296.0692138671875,299.69049072265625,293.1499938964844,293.1499938964844,279.75,38847.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046322703361512,1.0,0.0,0.0,3.6291682720184326,3.629192590713501,8.788352943156497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.984375,0.0,1531.3006591796875,1895.4371337890625,0.0,3446.724609375,0.9029577374458312,1.0,0.0,3.0,1.0,0.0
18182580,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.903545379638672,0.4119652509689331,0.3715065717697143,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.942221701145172,0.4609334468841553,0.436817318201065,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9176477193832396,0.4296197295188904,0.3013355731964111,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8606500029563904,0.3563694953918457,0.3389901220798492,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7544434070587158,0.2370510250329971,1.0764390230178833,285.0169982910156,284.95001220703125,300.3668518066406,293.0537109375,298.4132080078125,297.2778015136719,285.01544189453125,1.0,0.5626675486564636,0.4945545196533203,0.4945545196533203,1.0,1.0,-3.031893491744995,1.1132463216781616,1.918647289276123,0.429762452840805,0.9750918745994568,0.9750918745994568,0.0,134.78846740722656,110.0,55141.0,0.0,2283.031005859375,1.0,279.7431335449219,283.2554626464844,296.0282287597656,299.5419311523437,293.1499938964844,293.1499938964844,279.45001220703125,33037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956961035728455,1.0,0.0,0.0,3.7544336318969727,3.75445818901062,9.40550535233342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.080078125,0.0,1629.69287109375,1895.4371337890625,0.0,3363.43359375,0.9265101552009584,1.0,0.0,3.0,1.0,0.0
18182640,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.903545379638672,0.4119652509689331,0.3715065717697143,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.942221701145172,0.4609334468841553,0.436817318201065,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9176477193832396,0.4296197295188904,0.3013355731964111,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8606500029563904,0.3563694953918457,0.3389901220798492,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7544434070587158,0.2370510250329971,1.0764390230178833,285.0169982910156,284.95001220703125,300.3668518066406,293.0537109375,298.4132080078125,297.2778015136719,285.01544189453125,1.0,0.5626675486564636,0.4945545196533203,0.4945545196533203,1.0,1.0,-3.031893491744995,1.1132463216781616,1.918647289276123,0.429762452840805,0.9750918745994568,0.9750918745994568,0.0,134.78846740722656,110.0,55141.0,0.0,2283.031005859375,1.0,279.7431335449219,283.2554626464844,296.0282287597656,299.5419311523437,293.1499938964844,293.1499938964844,279.45001220703125,33037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956961035728455,1.0,0.0,0.0,3.7544336318969727,3.75445818901062,9.40550535233342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.080078125,0.0,1629.69287109375,1895.4371337890625,0.0,3363.43359375,0.9265101552009584,1.0,0.0,3.0,1.0,0.0
18182700,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9179608821868896,0.4124268293380737,0.3719874620437622,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9577890038490297,0.46233731508255,0.4381187260150909,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9327496290206908,0.4298113584518432,0.3014739155769348,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8731215596199036,0.3569904565811157,0.3395108878612518,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7647919654846191,0.2371559292078018,1.0763317346572876,284.8783264160156,284.95001220703125,300.4045104980469,293.0586853027344,298.4249267578125,297.2765808105469,284.8736267089844,1.0,0.5595003962516785,0.4938481450080871,0.4938481450080871,1.0,1.0,-3.03470516204834,1.1130080223083496,1.921697020530701,0.4290144443511963,0.8832042217254639,0.8832042217254639,0.0,128.94235229492188,110.0,56145.234375,0.0,2257.845703125,1.0,279.4952697753906,283.0960693359375,296.09326171875,299.773681640625,293.1499938964844,293.1499938964844,279.45001220703125,36864.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023704528808594,1.0,0.0,0.0,3.735911130905152,3.735936164855957,9.312930728810898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1962890625,0.0,1637.4827880859375,1895.4371337890625,0.0,3425.670654296875,0.9230594635009766,1.0,0.0,3.0,1.0,0.0
18182760,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9330055713653564,0.4126558303833008,0.3720138370990753,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9720895886421204,0.4635545313358307,0.4390729665756225,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9475619792938232,0.4297876954078674,0.301324188709259,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8858239054679871,0.3574457168579101,0.339754045009613,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.775359570980072,0.2371309548616409,1.075333595275879,284.8946533203125,284.95001220703125,300.4420471191406,293.0638122558594,298.4349975585937,297.27294921875,284.8970947265625,1.0,0.5561626553535461,0.4931517243385315,0.4931517243385315,1.0,1.0,-3.034799337387085,1.1116714477539062,1.9231277704238887,0.4277450144290924,0.8708603978157043,0.8708603978157043,0.0,123.43619537353516,98.0,55894.13671875,0.0,2229.515869140625,1.0,279.4570617675781,283.1161193847656,296.0887756347656,299.7196044921875,293.1499938964844,293.1499938964844,279.75,38818.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047123789787292,1.0,0.0,0.0,3.648359298706055,3.648383855819702,8.88154431777366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.4873046875,0.0,1552.4207763671875,1895.4371337890625,0.0,3447.469970703125,0.9071531295776368,1.0,0.0,3.0,1.0,0.0
18182820,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9683790802955629,0.4144391119480133,0.3728711605072021,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4670648574829101,0.4399179220199585,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9802632331848145,0.4308673143386841,0.3015272617340088,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9187389612197876,0.3591569066047668,0.3407047390937805,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8021863102912903,0.2376346439123153,1.0747352838516235,285.0179748535156,284.95001220703125,300.5167541503906,293.0746765136719,298.4627380371094,297.2779846191406,285.01593017578125,1.0,0.5493654608726501,0.4917588531970978,0.4917588531970978,1.0,1.0,-3.036081314086914,1.1094104051589966,1.9266709089279173,0.4256383180618286,0.980461835861206,0.980461835861206,0.0,112.0422592163086,116.0,55259.19140625,0.0,2173.837158203125,1.0,279.7432556152344,283.2479553222656,296.04913330078125,299.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,33065.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895776093006134,1.0,0.0,0.0,3.771584033966065,3.771608829498291,9.491631658420374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9072265625,0.0,1650.0062255859375,1895.4371337890625,0.0,3364.180419921875,0.9304102063179016,1.0,0.0,3.0,1.0,0.0
18182880,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9683790802955629,0.4144391119480133,0.3728711605072021,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4670648574829101,0.4399179220199585,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9802632331848145,0.4308673143386841,0.3015272617340088,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9187389612197876,0.3591569066047668,0.3407047390937805,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8021863102912903,0.2376346439123153,1.0747352838516235,285.0179748535156,284.95001220703125,300.5167541503906,293.0746765136719,298.4627380371094,297.2779846191406,285.01593017578125,1.0,0.5493654608726501,0.4917588531970978,0.4917588531970978,1.0,1.0,-3.036081314086914,1.1094104051589966,1.9266709089279173,0.4256383180618286,0.980461835861206,0.980461835861206,0.0,112.0422592163086,116.0,55259.19140625,0.0,2173.837158203125,1.0,279.7432556152344,283.2479553222656,296.04913330078125,299.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,33065.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895776093006134,1.0,0.0,0.0,3.771584033966065,3.771608829498291,9.491631658420374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9072265625,0.0,1650.0062255859375,1895.4371337890625,0.0,3364.180419921875,0.9304102063179016,1.0,0.0,3.0,1.0,0.0
18182940,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9683733582496644,0.4149876236915588,0.3736985623836517,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.4705571830272674,0.4411830604076385,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9799224138259888,0.4310197532176971,0.301848441362381,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9191948175430298,0.3602047264575958,0.3419063985347748,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.801846444606781,0.237710952758789,1.075808048248291,284.8962707519531,284.95001220703125,300.5909118652344,293.0863342285156,298.48638916015625,297.2767639160156,284.89892578125,1.0,0.551412045955658,0.490365982055664,0.490365982055664,1.0,1.0,-3.0431275367736816,1.1095738410949707,1.933553695678711,0.4237321019172668,0.8754745125770569,0.8754745125770569,0.0,112.52891540527344,134.0,56063.171875,0.0,2187.860595703125,1.0,279.4571838378906,283.109619140625,296.1097717285156,299.7477722167969,293.1499938964844,293.1499938964844,279.75,38692.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90452378988266,1.0,0.0,0.0,3.665616989135742,3.6656417846679688,8.965767506197153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6796875,0.0,1570.8409423828125,1895.4371337890625,0.0,3445.71484375,0.9109246730804444,1.0,0.0,3.0,1.0,0.0
18183000,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9683733582496644,0.4149876236915588,0.3736985623836517,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.4705571830272674,0.4411830604076385,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9799224138259888,0.4310197532176971,0.301848441362381,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9191948175430298,0.3602047264575958,0.3419063985347748,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.801846444606781,0.237710952758789,1.075808048248291,284.8962707519531,284.95001220703125,300.5909118652344,293.0863342285156,298.48638916015625,297.2767639160156,284.89892578125,1.0,0.551412045955658,0.490365982055664,0.490365982055664,1.0,1.0,-3.0431275367736816,1.1095738410949707,1.933553695678711,0.4237321019172668,0.8754745125770569,0.8754745125770569,0.0,112.52891540527344,134.0,56063.171875,0.0,2187.860595703125,1.0,279.4571838378906,283.109619140625,296.1097717285156,299.7477722167969,293.1499938964844,293.1499938964844,279.75,38692.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90452378988266,1.0,0.0,0.0,3.665616989135742,3.6656417846679688,8.965767506197153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6796875,0.0,1570.8409423828125,1895.4371337890625,0.0,3445.71484375,0.9109246730804444,1.0,0.0,3.0,1.0,0.0
18183060,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9484464526176452,0.4166099429130554,0.3751184344291687,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9881234765052797,0.4735428392887115,0.4481402933597564,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9609476327896118,0.4320684671401977,0.3025780916213989,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8998818397521973,0.3618640303611755,0.3435510098934173,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7853949666023254,0.2381579875946045,1.0785224437713623,285.0289611816406,284.95001220703125,300.66436767578125,293.0989685058594,298.511962890625,297.2782592773437,285.027587890625,1.0,0.5584543347358704,0.4890142381191253,0.4890142381191253,1.0,1.0,-3.059272289276123,1.1134320497512815,1.9458402395248413,0.4241389632225036,0.9962596893310548,0.9962596893310548,0.0,120.16606903076172,152.0,55632.28515625,0.0,2256.59521484375,1.0,279.743408203125,283.2471618652344,296.0757751464844,299.6165466308594,293.1499938964844,293.1499938964844,279.45001220703125,32832.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960448503494263,1.0,0.0,0.0,3.797174215316773,3.797199249267578,9.62087028710812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4462890625,0.0,1678.49609375,1895.4371337890625,0.0,3366.689208984375,0.9360556602478028,1.0,0.0,3.0,1.0,0.0
18183120,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9484464526176452,0.4166099429130554,0.3751184344291687,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9881234765052797,0.4735428392887115,0.4481402933597564,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9609476327896118,0.4320684671401977,0.3025780916213989,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8998818397521973,0.3618640303611755,0.3435510098934173,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7853949666023254,0.2381579875946045,1.0785224437713623,285.0289611816406,284.95001220703125,300.66436767578125,293.0989685058594,298.511962890625,297.2782592773437,285.027587890625,1.0,0.5584543347358704,0.4890142381191253,0.4890142381191253,1.0,1.0,-3.059272289276123,1.1134320497512815,1.9458402395248413,0.4241389632225036,0.9962596893310548,0.9962596893310548,0.0,120.16606903076172,152.0,55632.28515625,0.0,2256.59521484375,1.0,279.743408203125,283.2471618652344,296.0757751464844,299.6165466308594,293.1499938964844,293.1499938964844,279.45001220703125,32832.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960448503494263,1.0,0.0,0.0,3.797174215316773,3.797199249267578,9.62087028710812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4462890625,0.0,1678.49609375,1895.4371337890625,0.0,3366.689208984375,0.9360556602478028,1.0,0.0,3.0,1.0,0.0
18183180,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9190494418144226,0.4168306589126587,0.3761305212974548,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9645336866378784,0.4755268096923828,0.4506743252277374,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9318708777427672,0.4320771992206573,0.3031587600708008,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8754767179489136,0.3626459836959839,0.3449769020080566,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7638760805130005,0.2380690276622772,1.081070065498352,284.8881225585937,284.95001220703125,300.7284240722656,293.1109313964844,298.5282592773437,297.270751953125,284.8909606933594,1.0,0.5666273832321167,0.4878246784210205,0.4878246784210205,1.0,1.0,-3.0690677165985107,1.115003228187561,1.9540644884109497,0.4236428737640381,0.8895338773727417,0.8895338773727417,0.0,131.4400634765625,152.0,56642.73046875,0.0,2333.348388671875,1.0,279.4599914550781,283.0879821777344,296.1457824707031,299.8268127441406,293.1499938964844,293.1499938964844,279.45001220703125,38383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057320952415466,1.0,0.0,0.0,3.7284693717956543,3.728494644165039,9.275865977542708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.2802734375,0.0,1640.44873046875,1895.4371337890625,0.0,3456.954833984375,0.9242162704467772,1.0,0.0,3.0,1.0,0.0
18183240,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9147880673408508,0.4168474674224853,0.3761897981166839,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9606944918632508,0.4757965207099914,0.4509760737419128,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9274562001228333,0.4320617318153381,0.3031876683235168,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.871975302696228,0.362735778093338,0.3451215624809265,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.760818362236023,0.2380382120609283,1.0812478065490725,284.8954467773437,284.95001220703125,300.7370910644531,293.1126403808594,298.5303955078125,297.2696838378906,284.8978271484375,1.0,0.567809522151947,0.4876624643802643,0.4876624643802643,1.0,1.0,-3.0699238777160645,1.1150217056274414,1.954902172088623,0.4234756529331207,0.8897894620895386,0.8897894620895386,0.0,133.21429443359375,170.0,56629.93359375,0.0,2344.215576171875,1.0,279.4562072753906,283.09375,296.14227294921875,299.8155517578125,293.1499938964844,293.1499938964844,279.75,38313.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059814810752868,1.0,0.0,0.0,3.718319177627564,3.718344211578369,9.22542994885589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.91650390625,0.0,1628.1451416015625,1895.4371337890625,0.0,3459.273681640625,0.922163724899292,1.0,0.0,3.0,1.0,0.0
18183300,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8993082642555237,0.4173637628555298,0.3766402900218963,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9449658989906312,0.4772771596908569,0.4524127840995788,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.910569965839386,0.4323625564575195,0.3034299612045288,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.858555257320404,0.3633670508861542,0.3458339869976043,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7491236925125122,0.2380755841732025,1.0822745561599731,285.02886962890625,284.95001220703125,300.7731628417969,293.11993408203125,298.5418395996094,297.26910400390625,285.03289794921875,1.0,0.57293701171875,0.4869865775108337,0.4869865775108337,1.0,1.0,-3.0745689868927,1.1155380010604858,1.9590308666229248,0.4229121208190918,0.982279360294342,0.982279360294342,0.0,140.7236328125,170.0,55844.45703125,0.0,2392.1787109375,1.0,279.7037048339844,283.2406921386719,296.0908203125,299.6105651855469,293.1499938964844,293.1499938964844,279.75,34042.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999190330505371,1.0,0.0,0.0,3.76460337638855,3.764628171920776,9.456528005102882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1923828125,0.0,1649.3414306640625,1895.4371337890625,0.0,3402.82958984375,0.9313367009162904,1.0,0.0,3.0,1.0,0.0
