time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183360,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8865538239479065,0.4181042611598968,0.3775342404842376,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9305707216262816,0.4789730608463287,0.4542373120784759,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.897131085395813,0.432886004447937,0.3039652407169342,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8471845984458923,0.3641617000102997,0.3468275964260101,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7392174005508423,0.2382342517375946,1.084187388420105,285.0308837890625,284.95001220703125,300.8089904785156,293.12750244140625,298.5546569824219,297.27105712890625,285.0299987792969,1.0,0.5784169435501099,0.486190527677536,0.486190527677536,1.0,1.0,-3.081971406936645,1.116931676864624,1.965039849281311,0.4226353764533996,1.0,1.0,0.0,148.28407287597656,188.0,56069.796875,0.0,2445.73095703125,1.0,279.7435607910156,283.2372741699219,296.1057434082031,299.6754455566406,293.1499938964844,293.1499938964844,279.45001220703125,33145.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897825300693512,1.0,0.0,0.0,3.836974620819092,3.836999893188477,9.82361029855383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3388671875,0.0,1728.8529052734375,1895.4371337890625,0.0,3383.304443359375,0.9452484846115112,1.0,0.0,3.0,1.0,0.0
18183420,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8616127371788025,0.4180777668952942,0.3785097599029541,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9028006196022034,0.4812873899936676,0.4573468863964081,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8714515566825867,0.432750791311264,0.3045881688594818,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8254901170730591,0.3648757934570312,0.348391056060791,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7200486660003662,0.2379443794488906,1.0868054628372192,284.8943176269531,284.95001220703125,300.8800048828125,293.1437072753906,298.57177734375,297.26275634765625,284.8961181640625,1.0,0.5896697044372559,0.4845983684062958,0.4845983684062958,1.0,1.0,-3.092668294906616,1.1179717779159546,1.974696397781372,0.4214431345462799,0.901006281375885,0.901006281375885,0.0,165.15403747558594,206.0,57131.55078125,0.0,2554.919677734375,1.0,279.4569396972656,283.0793151855469,296.172119140625,299.8761901855469,293.1499938964844,293.1499938964844,279.1499938964844,38103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075137972831726,1.0,0.0,0.0,3.767358064651489,3.767383575439453,9.47037278820062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.8056640625,0.0,1683.9384765625,1895.4371337890625,0.0,3473.51611328125,0.9328941702842712,1.0,0.0,3.0,1.0,0.0
18183480,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8616127371788025,0.4180777668952942,0.3785097599029541,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9028006196022034,0.4812873899936676,0.4573468863964081,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8714515566825867,0.432750791311264,0.3045881688594818,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8254901170730591,0.3648757934570312,0.348391056060791,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7200486660003662,0.2379443794488906,1.0868054628372192,284.8943176269531,284.95001220703125,300.8800048828125,293.1437072753906,298.57177734375,297.26275634765625,284.8961181640625,1.0,0.5896697044372559,0.4845983684062958,0.4845983684062958,1.0,1.0,-3.092668294906616,1.1179717779159546,1.974696397781372,0.4214431345462799,0.901006281375885,0.901006281375885,0.0,165.15403747558594,206.0,57131.55078125,0.0,2554.919677734375,1.0,279.4569396972656,283.0793151855469,296.172119140625,299.8761901855469,293.1499938964844,293.1499938964844,279.1499938964844,38103.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075137972831726,1.0,0.0,0.0,3.767358064651489,3.767383575439453,9.47037278820062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.8056640625,0.0,1683.9384765625,1895.4371337890625,0.0,3473.51611328125,0.9328941702842712,1.0,0.0,3.0,1.0,0.0
18183540,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8399745225906372,0.4177551567554474,0.3788171112537384,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8802175521850586,0.4834159016609192,0.4599776268005371,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8490904569625854,0.4323898553848266,0.3048048019409179,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8054808974266052,0.3653620779514313,0.3495129942893982,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7011222243309021,0.237428680062294,1.0877740383148191,284.8860168457031,284.95001220703125,300.95001220703125,293.16131591796875,298.5875549316406,297.25341796875,284.8877868652344,1.0,0.6008356809616089,0.4830062091350555,0.4830062091350555,1.0,1.0,-3.098973512649536,1.1172127723693848,1.9817606210708616,0.4192942380905151,0.830681324005127,0.830681324005127,0.0,183.1392364501953,194.0,57314.6875,0.0,2662.156005859375,1.0,279.1584167480469,283.0473327636719,296.1740417480469,299.9049377441406,293.1499938964844,293.1499938964844,279.45001220703125,40988.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129261374473572,1.0,0.0,0.0,3.520718574523926,3.520742177963257,8.270960165646102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.5986328125,0.0,1430.0384521484375,1895.4371337890625,0.0,3523.7392578125,0.8812479376792908,1.0,0.0,3.0,1.0,0.0
18183600,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8399745225906372,0.4177551567554474,0.3788171112537384,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8802175521850586,0.4834159016609192,0.4599776268005371,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8490904569625854,0.4323898553848266,0.3048048019409179,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8054808974266052,0.3653620779514313,0.3495129942893982,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7011222243309021,0.237428680062294,1.0877740383148191,284.8860168457031,284.95001220703125,300.95001220703125,293.16131591796875,298.5875549316406,297.25341796875,284.8877868652344,1.0,0.6008356809616089,0.4830062091350555,0.4830062091350555,1.0,1.0,-3.098973512649536,1.1172127723693848,1.9817606210708616,0.4192942380905151,0.830681324005127,0.830681324005127,0.0,183.1392364501953,194.0,57314.6875,0.0,2662.156005859375,1.0,279.1584167480469,283.0473327636719,296.1740417480469,299.9049377441406,293.1499938964844,293.1499938964844,279.45001220703125,40988.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129261374473572,1.0,0.0,0.0,3.520718574523926,3.520742177963257,8.270960165646102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.5986328125,0.0,1430.0384521484375,1895.4371337890625,0.0,3523.7392578125,0.8812479376792908,1.0,0.0,3.0,1.0,0.0
18183660,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8363876938819885,0.418913334608078,0.3797285854816437,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8773860335350037,0.4867214560508728,0.4630013406276703,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.845242440700531,0.4333086609840393,0.3053658902645111,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8020841479301453,0.3667775392532348,0.3508027195930481,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6972872018814087,0.2375632375478744,1.088390588760376,285.0039367675781,284.95001220703125,301.0203552246094,293.18084716796875,298.6121520996094,297.2575378417969,285.0035705566406,1.0,0.6035476326942444,0.4814899265766144,0.4814899265766144,1.0,1.0,-3.1066696643829346,1.1171358823776243,1.9895339012146,0.4175018668174743,0.9288941025733948,0.9288941025733948,0.0,187.37554931640625,182.0,56767.4140625,0.0,2699.72705078125,1.0,279.4414367675781,283.1760559082031,296.1453857421875,299.7583312988281,293.1499938964844,293.1499938964844,279.1499938964844,33691.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016671776771544,1.0,0.0,0.0,3.6333084106445312,3.633331775665283,8.808415827843419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3544921875,0.0,1497.48583984375,1895.4371337890625,0.0,3419.119873046875,0.900020182132721,1.0,0.0,3.0,1.0,0.0
18183720,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8363876938819885,0.418913334608078,0.3797285854816437,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8773860335350037,0.4867214560508728,0.4630013406276703,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.845242440700531,0.4333086609840393,0.3053658902645111,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8020841479301453,0.3667775392532348,0.3508027195930481,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6972872018814087,0.2375632375478744,1.088390588760376,285.0039367675781,284.95001220703125,301.0203552246094,293.18084716796875,298.6121520996094,297.2575378417969,285.0035705566406,1.0,0.6035476326942444,0.4814899265766144,0.4814899265766144,1.0,1.0,-3.1066696643829346,1.1171358823776243,1.9895339012146,0.4175018668174743,0.9288941025733948,0.9288941025733948,0.0,187.37554931640625,182.0,56767.4140625,0.0,2699.72705078125,1.0,279.4414367675781,283.1760559082031,296.1453857421875,299.7583312988281,293.1499938964844,293.1499938964844,279.1499938964844,33691.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016671776771544,1.0,0.0,0.0,3.6333084106445312,3.633331775665283,8.808415827843419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3544921875,0.0,1497.48583984375,1895.4371337890625,0.0,3419.119873046875,0.900020182132721,1.0,0.0,3.0,1.0,0.0
18183780,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8396973013877869,0.4189339876174927,0.3799211084842682,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8825860619544983,0.4892379343509674,0.4654582738876343,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8486475348472595,0.4334063827991485,0.3055171370506286,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8060659766197205,0.3676221370697021,0.3516471087932586,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7000868916511536,0.2373849004507064,1.087540864944458,284.9123840332031,284.95001220703125,301.09228515625,293.2025756835937,298.63140869140625,297.25311279296875,284.9139099121094,1.0,0.6021409034729004,0.4799736440181732,0.4799736440181732,1.0,1.0,-3.110039710998535,1.1152836084365845,1.99475622177124,0.4150286912918091,0.8475704193115234,0.8475704193115234,0.0,184.5528564453125,170.0,57428.21875,0.0,2691.41650390625,1.0,279.15789794921875,283.0645751953125,296.2181091308594,299.9423828125,293.1499938964844,293.1499938964844,279.45001220703125,38726.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086864590644836,1.0,0.0,0.0,3.5125482082366943,3.512571334838867,8.232616437453544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.15869140625,0.0,1405.1878662109375,1895.4371337890625,0.0,3484.40966796875,0.8772715926170349,1.0,0.0,3.0,1.0,0.0
18183840,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8396973013877869,0.4189339876174927,0.3799211084842682,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8825860619544983,0.4892379343509674,0.4654582738876343,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8486475348472595,0.4334063827991485,0.3055171370506286,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8060659766197205,0.3676221370697021,0.3516471087932586,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7000868916511536,0.2373849004507064,1.087540864944458,284.9123840332031,284.95001220703125,301.09228515625,293.2025756835937,298.63140869140625,297.25311279296875,284.9139099121094,1.0,0.6021409034729004,0.4799736440181732,0.4799736440181732,1.0,1.0,-3.110039710998535,1.1152836084365845,1.99475622177124,0.4150286912918091,0.8475704193115234,0.8475704193115234,0.0,184.5528564453125,170.0,57428.21875,0.0,2691.41650390625,1.0,279.15789794921875,283.0645751953125,296.2181091308594,299.9423828125,293.1499938964844,293.1499938964844,279.45001220703125,38726.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086864590644836,1.0,0.0,0.0,3.5125482082366943,3.512571334838867,8.232616437453544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.15869140625,0.0,1405.1878662109375,1895.4371337890625,0.0,3484.40966796875,0.8772715926170349,1.0,0.0,3.0,1.0,0.0
18183900,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8431986570358276,0.4193688333034515,0.3799372911453247,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8873127698898315,0.4908349215984344,0.4666231572628021,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8522670865058899,0.4338045716285705,0.3055391013622284,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8098816871643066,0.3682966828346252,0.3519955277442932,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7031731009483337,0.2374670803546905,1.0867878198623655,285.0253601074219,284.95001220703125,301.12872314453125,293.2142028808594,298.6434631347656,297.2544860839844,285.0271911621094,1.0,0.6004343032836914,0.4792155027389526,0.4792155027389526,1.0,1.0,-3.110994577407837,1.1140660047531128,1.9969286918640137,0.41354700922966,0.9290262460708618,0.9290262460708618,0.0,181.4442443847656,170.0,56752.640625,0.0,2676.81396484375,1.0,279.3985290527344,283.1897888183594,296.1767883300781,299.75213623046875,293.1499938964844,293.1499938964844,279.45001220703125,33762.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020835757255554,1.0,0.0,0.0,3.572104454040528,3.572127342224121,8.51415620672924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.9921875,0.0,1431.83349609375,1895.4371337890625,0.0,3422.99853515625,0.8880102634429932,1.0,0.0,3.0,1.0,0.0
18183960,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8483971357345581,0.4199487268924713,0.3802866041660309,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8938553333282471,0.4925606548786163,0.4680581092834472,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.857593834400177,0.4343480467796325,0.305776298046112,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8151256442070007,0.3690890669822693,0.3525513410568237,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7077094316482544,0.2376535534858703,1.0866981744766235,285.011962890625,284.95001220703125,301.1654663085937,293.22625732421875,298.6567687988281,297.25738525390625,285.0103454589844,1.0,0.5984110236167908,0.478516548871994,0.478516548871994,1.0,1.0,-3.1139838695526123,1.113771915435791,2.0002119541168213,0.412569135427475,0.9437409043312072,0.9437409043312072,0.0,177.30587768554688,158.0,56975.59765625,0.0,2660.7236328125,1.0,279.4421691894531,283.1751708984375,296.1990966796875,299.8240966796875,293.1499938964844,293.1499938964844,279.1499938964844,32890.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996244668960571,1.0,0.0,0.0,3.6500613689422607,3.6500847339630127,8.889833225111943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7294921875,0.0,1509.9708251953125,1895.4371337890625,0.0,3400.083740234375,0.9029200673103333,1.0,0.0,3.0,1.0,0.0
18184020,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8597356081008911,0.4198149144649505,0.380126953125,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9082642793655396,0.4950617849826813,0.4702771604061126,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8693874478340149,0.4344302415847778,0.3057524263858795,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8262031078338623,0.3699419796466827,0.3531801402568817,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7172163128852844,0.2375577241182327,1.0851597785949707,284.9066467285156,284.95001220703125,301.2395935058594,293.25164794921875,298.6766967773437,297.2529602050781,284.90838623046875,1.0,0.5933539867401123,0.4771186411380768,0.4771186411380768,1.0,1.0,-3.1153459548950195,1.1113227605819702,2.00402307510376,0.4099318087100982,0.85294508934021,0.85294508934021,0.0,168.34228515625,146.0,57679.28125,0.0,2615.767333984375,1.0,279.15771484375,283.0522155761719,296.2723999023437,300.0138244628906,293.1499938964844,293.1499938964844,279.45001220703125,38590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077558517456056,1.0,0.0,0.0,3.5384984016418457,3.5385217666625977,8.354708711522107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.46923828125,0.0,1431.4136962890625,1895.4371337890625,0.0,3475.76513671875,0.882788896560669,1.0,0.0,3.0,1.0,0.0
18184080,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8597356081008911,0.4198149144649505,0.380126953125,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9082642793655396,0.4950617849826813,0.4702771604061126,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8693874478340149,0.4344302415847778,0.3057524263858795,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8262031078338623,0.3699419796466827,0.3531801402568817,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7172163128852844,0.2375577241182327,1.0851597785949707,284.9066467285156,284.95001220703125,301.2395935058594,293.25164794921875,298.6766967773437,297.2529602050781,284.90838623046875,1.0,0.5933539867401123,0.4771186411380768,0.4771186411380768,1.0,1.0,-3.1153459548950195,1.1113227605819702,2.00402307510376,0.4099318087100982,0.85294508934021,0.85294508934021,0.0,168.34228515625,146.0,57679.28125,0.0,2615.767333984375,1.0,279.15771484375,283.0522155761719,296.2723999023437,300.0138244628906,293.1499938964844,293.1499938964844,279.45001220703125,38590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077558517456056,1.0,0.0,0.0,3.5384984016418457,3.5385217666625977,8.354708711522107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.46923828125,0.0,1431.4136962890625,1895.4371337890625,0.0,3475.76513671875,0.882788896560669,1.0,0.0,3.0,1.0,0.0
18184140,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8755580186843872,0.4207506477832794,0.3802784383296966,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9291542768478394,0.4984230697154999,0.472766101360321,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856764435768127,0.4354052543640136,0.305926501750946,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.840884804725647,0.3714440762996673,0.3539760708808899,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7292205095291138,0.2379024177789688,1.084021806716919,285.0096740722656,284.95001220703125,301.3144226074219,293.2784729003906,298.7026672363281,297.2575378417969,285.0086669921875,1.0,0.5875672101974487,0.4757207334041595,0.4757207334041595,1.0,1.0,-3.1183106899261475,1.109512209892273,2.008798599243164,0.4073748290538788,0.9492068290710448,0.9492068290710448,0.0,157.68402099609375,134.0,57194.75,0.0,2564.871826171875,1.0,279.441650390625,283.1669921875,296.25341796875,299.8930053710937,293.1499938964844,293.1499938964844,279.1499938964844,33014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989573121070862,1.0,0.0,0.0,3.670796155929565,3.670819759368897,8.991120807877451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2265625,0.0,1533.964599609375,1895.4371337890625,0.0,3393.86279296875,0.9078631401062012,1.0,0.0,3.0,1.0,0.0
18184200,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8755580186843872,0.4207506477832794,0.3802784383296966,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9291542768478394,0.4984230697154999,0.472766101360321,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856764435768127,0.4354052543640136,0.305926501750946,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.840884804725647,0.3714440762996673,0.3539760708808899,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7292205095291138,0.2379024177789688,1.084021806716919,285.0096740722656,284.95001220703125,301.3144226074219,293.2784729003906,298.7026672363281,297.2575378417969,285.0086669921875,1.0,0.5875672101974487,0.4757207334041595,0.4757207334041595,1.0,1.0,-3.1183106899261475,1.109512209892273,2.008798599243164,0.4073748290538788,0.9492068290710448,0.9492068290710448,0.0,157.68402099609375,134.0,57194.75,0.0,2564.871826171875,1.0,279.441650390625,283.1669921875,296.25341796875,299.8930053710937,293.1499938964844,293.1499938964844,279.1499938964844,33014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989573121070862,1.0,0.0,0.0,3.670796155929565,3.670819759368897,8.991120807877451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2265625,0.0,1533.964599609375,1895.4371337890625,0.0,3393.86279296875,0.9078631401062012,1.0,0.0,3.0,1.0,0.0
18184260,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8939335942268372,0.4205613732337951,0.3799930214881897,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9528022408485411,0.5009660124778748,0.4749489724636078,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9045687317848206,0.4355376064777374,0.305879682302475,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8581691980361938,0.3723366260528564,0.3545668423175812,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7429447174072266,0.237876608967781,1.082451581954956,284.9039306640625,284.95001220703125,301.3896179199219,293.3064880371094,298.7231750488281,297.253662109375,284.90576171875,1.0,0.581345796585083,0.4743823111057281,0.4743823111057281,1.0,1.0,-3.11936616897583,1.107028603553772,2.012337446212769,0.4047638177871704,0.8564929962158203,0.8564929962158203,0.0,146.82327270507812,122.0,57910.671875,0.0,2509.123291015625,1.0,279.15753173828125,283.04315185546875,296.32720947265625,300.0834045410156,293.1499938964844,293.1499938964844,279.45001220703125,38645.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907007098197937,1.0,0.0,0.0,3.560582637786865,3.5606064796447754,8.459319928988407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.7802734375,0.0,1455.254150390625,1895.4371337890625,0.0,3468.80810546875,0.8877105712890625,1.0,0.0,3.0,1.0,0.0
18184320,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8939335942268372,0.4205613732337951,0.3799930214881897,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9528022408485411,0.5009660124778748,0.4749489724636078,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9045687317848206,0.4355376064777374,0.305879682302475,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8581691980361938,0.3723366260528564,0.3545668423175812,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7429447174072266,0.237876608967781,1.082451581954956,284.9039306640625,284.95001220703125,301.3896179199219,293.3064880371094,298.7231750488281,297.253662109375,284.90576171875,1.0,0.581345796585083,0.4743823111057281,0.4743823111057281,1.0,1.0,-3.11936616897583,1.107028603553772,2.012337446212769,0.4047638177871704,0.8564929962158203,0.8564929962158203,0.0,146.82327270507812,122.0,57910.671875,0.0,2509.123291015625,1.0,279.15753173828125,283.04315185546875,296.32720947265625,300.0834045410156,293.1499938964844,293.1499938964844,279.45001220703125,38645.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907007098197937,1.0,0.0,0.0,3.560582637786865,3.5606064796447754,8.459319928988407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.7802734375,0.0,1455.254150390625,1895.4371337890625,0.0,3468.80810546875,0.8877105712890625,1.0,0.0,3.0,1.0,0.0
18184380,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.917747676372528,0.4214230477809906,0.3800440430641174,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9780834913253784,0.5042479634284973,0.4773294627666473,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9302178025245668,0.4365320801734924,0.3060430586338043,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8800950050354004,0.3738220632076263,0.3553175032138824,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7604166865348816,0.2382660508155822,1.0813990831375122,285.0115966796875,284.95001220703125,301.4619140625,293.3343200683594,298.7484130859375,297.2585144042969,285.0106201171875,1.0,0.575144350528717,0.473097413778305,0.473097413778305,1.0,1.0,-3.122114658355713,1.1053391695022583,2.016775608062744,0.4023720324039459,0.9537705779075624,0.9537705779075624,0.0,135.5890350341797,122.0,57393.05859375,0.0,2454.577392578125,1.0,279.4405212402344,283.1625671386719,296.30731201171875,299.9576110839844,293.1499938964844,293.1499938964844,279.45001220703125,33033.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981726765632629,1.0,0.0,0.0,3.686520338058472,3.686544179916382,9.06831360225624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7412109375,0.0,1551.7633056640625,1895.4371337890625,0.0,3386.545166015625,0.9113930463790894,1.0,0.0,3.0,1.0,0.0
18184440,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9189856052398682,0.4214558899402618,0.3800627291202545,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9791723489761353,0.5043836236000061,0.4774429500102997,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9314900636672974,0.4365733861923218,0.3060614168643951,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8811664581298828,0.3738845586776733,0.3553605377674103,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7612819075584412,0.2382842898368835,1.0813965797424316,285.0104675292969,284.95001220703125,301.4649353027344,293.33551025390625,298.7494506835937,297.2586975097656,285.00946044921875,1.0,0.5748898983001709,0.4730438590049743,0.4730438590049743,1.0,1.0,-3.122344493865967,1.1053136587142944,2.017030715942383,0.4022971391677856,0.9546383619308472,0.9546383619308472,0.0,135.1038055419922,110.0,57411.21484375,0.0,2452.4296875,1.0,279.4418029785156,283.1613464355469,296.3101501464844,299.96343994140625,293.1499938964844,293.1499938964844,279.1499938964844,33055.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981286883354187,1.0,0.0,0.0,3.690401315689087,3.690425395965576,9.087418106901168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.7001953125,0.0,1556.3067626953125,1895.4371337890625,0.0,3386.134765625,0.912314772605896,1.0,0.0,3.0,1.0,0.0
18184500,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9347543120384216,0.4214358031749725,0.3801054656505584,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9919592142105104,0.5057488083839417,0.478715032339096,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9473161101341248,0.4367490112781524,0.3061816394329071,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8948130011558533,0.3744148910045624,0.3557946383953094,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7723892331123352,0.2383497953414917,1.0810896158218384,284.8778076171875,284.95001220703125,301.5025329589844,293.3503112792969,298.76031494140625,297.2578125,284.8744201660156,1.0,0.571662425994873,0.4723746478557586,0.4723746478557586,1.0,1.0,-3.124228239059448,1.104595184326172,2.0196330547332764,0.4012318253517151,0.8652747869491577,0.8652747869491577,0.0,129.21328735351562,110.0,58379.41796875,0.0,2424.616943359375,1.0,279.1966552734375,283.0095520019531,296.3816833496094,300.2035217285156,293.1499938964844,293.1499938964844,279.1499938964844,37193.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043105244636536,1.0,0.0,0.0,3.6661417484283447,3.666166305541992,8.968334554992907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.658203125,0.0,1560.1680908203125,1895.4371337890625,0.0,3443.73046875,0.9075362086296082,1.0,0.0,3.0,1.0,0.0
18184560,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9475281834602356,0.4211960434913635,0.3797447979450226,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.5070315599441528,0.4768144488334656,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9598036408424376,0.4367378950119018,0.3060601651668548,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9063926339149476,0.3747941255569458,0.3559975028038025,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7818111181259155,0.2382954359054565,1.0801260471343994,284.901123046875,284.95001220703125,301.5400390625,293.365234375,298.7696533203125,297.25518798828125,284.90234375,1.0,0.5680555701255798,0.4717238545417785,0.4717238545417785,1.0,1.0,-3.1191484928131104,1.1011146306991575,2.018033981323242,0.3993607759475708,0.8593098521232605,0.8593098521232605,0.0,124.41222381591795,113.0,58102.61328125,0.0,2390.473876953125,1.0,279.1575622558594,283.0339660644531,296.3857727050781,300.1568298339844,293.1499938964844,293.1499938964844,279.45001220703125,38689.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061298370361328,1.0,0.0,0.0,3.5816404819488525,3.5816643238067627,8.559675279684598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.955078125,0.0,1478.1805419921875,1895.4371337890625,0.0,3460.65283203125,0.8923450112342834,1.0,0.0,3.0,1.0,0.0
18184620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9575257301330566,0.421893298625946,0.3799765110015869,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.5124843120574951,0.463612288236618,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9694310426712036,0.4376941621303558,0.3064476549625397,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9170063734054564,0.3762624561786651,0.3570672571659088,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7895023822784424,0.2386587858200073,1.080514907836914,285.0018310546875,284.95001220703125,301.6146240234375,293.3954467773437,298.8001403808594,297.2687072753906,285.0001220703125,1.0,0.5644941926002502,0.4704222381114959,0.4704222381114959,1.0,1.0,-3.10708236694336,1.0935159921646118,2.013566493988037,0.3941125571727752,0.949274241924286,0.949274241924286,0.0,120.56169891357422,131.0,57351.13671875,0.0,2346.490234375,1.0,279.4427185058594,283.1513061523437,296.3664855957031,300.0215148925781,293.1499938964844,293.1499938964844,279.1499938964844,33358.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966596722602844,1.0,0.0,0.0,3.698064804077149,3.6980886459350586,9.125197948378628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.83203125,0.0,1567.2801513671875,1895.4371337890625,0.0,3372.42822265625,0.9139472246170044,1.0,0.0,3.0,1.0,0.0
18184680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9575257301330566,0.421893298625946,0.3799765110015869,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.5124843120574951,0.463612288236618,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9694310426712036,0.4376941621303558,0.3064476549625397,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9170063734054564,0.3762624561786651,0.3570672571659088,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7895023822784424,0.2386587858200073,1.080514907836914,285.0018310546875,284.95001220703125,301.6146240234375,293.3954467773437,298.8001403808594,297.2687072753906,285.0001220703125,1.0,0.5644941926002502,0.4704222381114959,0.4704222381114959,1.0,1.0,-3.10708236694336,1.0935159921646118,2.013566493988037,0.3941125571727752,0.949274241924286,0.949274241924286,0.0,120.56169891357422,131.0,57351.13671875,0.0,2346.490234375,1.0,279.4427185058594,283.1513061523437,296.3664855957031,300.0215148925781,293.1499938964844,293.1499938964844,279.1499938964844,33358.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966596722602844,1.0,0.0,0.0,3.698064804077149,3.6980886459350586,9.125197948378628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.83203125,0.0,1567.2801513671875,1895.4371337890625,0.0,3372.42822265625,0.9139472246170044,1.0,0.0,3.0,1.0,0.0
18184740,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9511130452156068,0.4215191006660461,0.379996508359909,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.5170022249221802,0.4723557233810425,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9637641310691832,0.4378570914268493,0.3067893981933594,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9115958213806152,0.3771598935127258,0.3581632971763611,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7847429513931274,0.2387034595012664,1.0816371440887451,284.90936279296875,284.95001220703125,301.6884765625,293.4259338378906,298.82647705078125,297.27423095703125,284.911865234375,1.0,0.5685286521911621,0.469120591878891,0.469120591878891,1.0,1.0,-3.1206629276275635,1.0960536003112793,2.024609327316284,0.3932529091835022,0.8635066151618958,0.8635066151618958,0.0,123.28465270996094,149.0,58214.09765625,0.0,2386.37353515625,1.0,279.1573791503906,283.03839111328125,296.4432983398437,300.21307373046875,293.1499938964844,293.1499938964844,279.45001220703125,38516.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039265513420104,1.0,0.0,0.0,3.5831494331359863,3.5831732749938965,8.566888709538034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.06640625,0.0,1478.54248046875,1895.4371337890625,0.0,3440.157470703125,0.8927726149559021,1.0,0.0,3.0,1.0,0.0
18184800,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9511130452156068,0.4215191006660461,0.379996508359909,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.5170022249221802,0.4723557233810425,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9637641310691832,0.4378570914268493,0.3067893981933594,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9115958213806152,0.3771598935127258,0.3581632971763611,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7847429513931274,0.2387034595012664,1.0816371440887451,284.90936279296875,284.95001220703125,301.6884765625,293.4259338378906,298.82647705078125,297.27423095703125,284.911865234375,1.0,0.5685286521911621,0.469120591878891,0.469120591878891,1.0,1.0,-3.1206629276275635,1.0960536003112793,2.024609327316284,0.3932529091835022,0.8635066151618958,0.8635066151618958,0.0,123.28465270996094,149.0,58214.09765625,0.0,2386.37353515625,1.0,279.1573791503906,283.03839111328125,296.4432983398437,300.21307373046875,293.1499938964844,293.1499938964844,279.45001220703125,38516.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039265513420104,1.0,0.0,0.0,3.5831494331359863,3.5831732749938965,8.566888709538034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.06640625,0.0,1478.54248046875,1895.4371337890625,0.0,3440.157470703125,0.8927726149559021,1.0,0.0,3.0,1.0,0.0
18184860,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9328073263168336,0.4222624897956848,0.3806217312812805,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9969074130058287,0.5191177725791931,0.4915683269500732,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9465129971504213,0.4389565289020538,0.3075513839721679,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8961086273193359,0.3787327110767364,0.3597104549407959,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7714017629623413,0.2391397356986999,1.084272861480713,285.0345153808594,284.95001220703125,301.7611999511719,293.4563903808594,298.8482666015625,297.27117919921875,285.0331115722656,1.0,0.577472984790802,0.467966079711914,0.467966079711914,1.0,1.0,-3.150962829589844,1.1054080724716189,2.0455546379089355,0.3959991037845611,0.983932375907898,0.983932375907898,0.0,131.19436645507812,167.0,58138.4296875,0.0,2485.921875,1.0,279.4429016113281,283.1649475097656,296.4350891113281,300.12603759765625,293.1499938964844,293.1499938964844,279.1499938964844,32377.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959160447120667,1.0,0.0,0.0,3.735852003097534,3.7358763217926025,9.31263571146701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7705078125,0.0,1603.0526123046875,1895.4371337890625,0.0,3365.487060546875,0.9219258427619934,1.0,0.0,3.0,1.0,0.0
18184920,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9328073263168336,0.4222624897956848,0.3806217312812805,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9969074130058287,0.5191177725791931,0.4915683269500732,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9465129971504213,0.4389565289020538,0.3075513839721679,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8961086273193359,0.3787327110767364,0.3597104549407959,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7714017629623413,0.2391397356986999,1.084272861480713,285.0345153808594,284.95001220703125,301.7611999511719,293.4563903808594,298.8482666015625,297.27117919921875,285.0331115722656,1.0,0.577472984790802,0.467966079711914,0.467966079711914,1.0,1.0,-3.150962829589844,1.1054080724716189,2.0455546379089355,0.3959991037845611,0.983932375907898,0.983932375907898,0.0,131.19436645507812,167.0,58138.4296875,0.0,2485.921875,1.0,279.4429016113281,283.1649475097656,296.4350891113281,300.12603759765625,293.1499938964844,293.1499938964844,279.1499938964844,32377.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959160447120667,1.0,0.0,0.0,3.735852003097534,3.7358763217926025,9.31263571146701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7705078125,0.0,1603.0526123046875,1895.4371337890625,0.0,3365.487060546875,0.9219258427619934,1.0,0.0,3.0,1.0,0.0
18184980,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8980426788330078,0.4215172827243805,0.3809356391429901,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9689291715621948,0.5201281905174255,0.4931327998638153,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9106341004371644,0.4388933479785919,0.3082090020179748,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8665751814842224,0.3794041275978088,0.3612154126167297,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7464936971664429,0.2389000058174133,1.0870360136032104,284.9019775390625,284.95001220703125,301.83258056640625,293.48663330078125,298.8607482910156,297.2568359375,284.9040222167969,1.0,0.5875170826911926,0.4668115377426147,0.4668115377426147,1.0,1.0,-3.158660411834717,1.1058287620544434,2.052831649780273,0.3948944509029388,0.881476104259491,0.881476104259491,0.0,146.65298461914062,185.0,59144.27734375,0.0,2584.48095703125,1.0,279.1566467285156,283.01300048828125,296.516357421875,300.349853515625,293.1499938964844,293.1499938964844,279.45001220703125,38046.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905910849571228,1.0,0.0,0.0,3.6636765003204346,3.663701057434082,8.956276928984153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6865234375,0.0,1563.8055419921875,1895.4371337890625,0.0,3458.61669921875,0.9098324179649352,1.0,0.0,3.0,1.0,0.0
18185040,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8980426788330078,0.4215172827243805,0.3809356391429901,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9689291715621948,0.5201281905174255,0.4931327998638153,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9106341004371644,0.4388933479785919,0.3082090020179748,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8665751814842224,0.3794041275978088,0.3612154126167297,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7464936971664429,0.2389000058174133,1.0870360136032104,284.9019775390625,284.95001220703125,301.83258056640625,293.48663330078125,298.8607482910156,297.2568359375,284.9040222167969,1.0,0.5875170826911926,0.4668115377426147,0.4668115377426147,1.0,1.0,-3.158660411834717,1.1058287620544434,2.052831649780273,0.3948944509029388,0.881476104259491,0.881476104259491,0.0,146.65298461914062,185.0,59144.27734375,0.0,2584.48095703125,1.0,279.1566467285156,283.01300048828125,296.516357421875,300.349853515625,293.1499938964844,293.1499938964844,279.45001220703125,38046.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905910849571228,1.0,0.0,0.0,3.6636765003204346,3.663701057434082,8.956276928984153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6865234375,0.0,1563.8055419921875,1895.4371337890625,0.0,3458.61669921875,0.9098324179649352,1.0,0.0,3.0,1.0,0.0
18185100,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8836141228675842,0.4215303063392639,0.3809713423252105,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9539749026298524,0.521341860294342,0.4942595958709717,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8958640098571777,0.4391626715660095,0.3084558844566345,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8536756634712219,0.3799412250518799,0.3618679344654083,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.735708475112915,0.2388725727796554,1.0879329442977903,285.02752685546875,284.95001220703125,301.86767578125,293.5015563964844,298.8702697753906,297.25506591796875,285.0306091308594,1.0,0.5927562713623047,0.4662342965602875,0.4662342965602875,1.0,1.0,-3.1622116565704346,1.1059257984161377,2.056285858154297,0.3941552340984344,0.9698098301887512,0.9698098301887512,0.0,154.8850555419922,185.0,58404.93359375,0.0,2635.876953125,1.0,279.4024963378906,283.152099609375,296.4743957519531,300.1549987792969,293.1499938964844,293.1499938964844,279.45001220703125,33793.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001301527023315,1.0,0.0,0.0,3.715416431427002,3.7154407501220703,9.211031510858448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.35546875,0.0,1590.36572265625,1895.4371337890625,0.0,3404.79736328125,0.9200743436813354,1.0,0.0,3.0,1.0,0.0
18185160,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8714845180511475,0.4217535853385925,0.3814310133457184,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.940331757068634,0.5228448510169983,0.4958945214748382,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8835837841033936,0.4396285116672516,0.3089767098426819,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8429481387138367,0.3806264400482178,0.362789124250412,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7265980243682861,0.2389540374279022,1.0896340608596802,285.0224304199219,284.95001220703125,301.9023132324219,293.5163879394531,298.8807983398437,297.2559814453125,285.02105712890625,1.0,0.598240315914154,0.465420126914978,0.465420126914978,1.0,1.0,-3.168506145477295,1.1065874099731443,2.0619187355041504,0.3934036791324615,0.9925383925437928,0.9925383925437928,0.0,162.9837188720703,203.0,58667.8515625,0.0,2692.144775390625,1.0,279.4432067871094,283.14324951171875,296.4965209960937,300.2301940917969,293.1499938964844,293.1499938964844,279.1499938964844,32879.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982372283935547,1.0,0.0,0.0,3.7917959690094,3.791820764541626,9.593635468263528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.63671875,0.0,1672.462890625,1895.4371337890625,0.0,3387.146728515625,0.9349353909492492,1.0,0.0,3.0,1.0,0.0
