time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185220,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8485305309295654,0.4207552373409271,0.3815430700778961,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9132164120674132,0.5248516798019409,0.4987133741378784,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8602657318115234,0.4394090175628662,0.3095520734786987,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8227614760398865,0.3811226487159729,0.3641716241836548,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7081661224365234,0.2385318428277969,1.091760516166687,284.8955993652344,284.95001220703125,301.9700622558594,293.54541015625,298.8943176269531,297.248046875,284.8978271484375,1.0,0.6092728972434998,0.4637918472290039,0.4637918472290039,1.0,1.0,-3.176950216293335,1.106169819831848,2.0707802772521973,0.3912881314754486,0.8878389000892639,0.8878389000892639,0.0,180.560791015625,206.0,59635.80078125,0.0,2804.35791015625,1.0,279.1562805175781,282.9967346191406,296.5712585449219,300.4375,293.1499938964844,293.1499938964844,279.45001220703125,38334.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072407484054564,1.0,0.0,0.0,3.708979845046997,3.7090048789978014,9.179145763482666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.10546875,0.0,1617.5291748046875,1895.4371337890625,0.0,3470.979248046875,0.920139729976654,1.0,0.0,3.0,1.0,0.0
18185280,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8485305309295654,0.4207552373409271,0.3815430700778961,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9132164120674132,0.5248516798019409,0.4987133741378784,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8602657318115234,0.4394090175628662,0.3095520734786987,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8227614760398865,0.3811226487159729,0.3641716241836548,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7081661224365234,0.2385318428277969,1.091760516166687,284.8955993652344,284.95001220703125,301.9700622558594,293.54541015625,298.8943176269531,297.248046875,284.8978271484375,1.0,0.6092728972434998,0.4637918472290039,0.4637918472290039,1.0,1.0,-3.176950216293335,1.106169819831848,2.0707802772521973,0.3912881314754486,0.8878389000892639,0.8878389000892639,0.0,180.560791015625,206.0,59635.80078125,0.0,2804.35791015625,1.0,279.1562805175781,282.9967346191406,296.5712585449219,300.4375,293.1499938964844,293.1499938964844,279.45001220703125,38334.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072407484054564,1.0,0.0,0.0,3.708979845046997,3.7090048789978014,9.179145763482666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.10546875,0.0,1617.5291748046875,1895.4371337890625,0.0,3470.979248046875,0.920139729976654,1.0,0.0,3.0,1.0,0.0
18185340,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8367435336112976,0.42087522149086,0.381709486246109,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9006022810935974,0.5278466939926147,0.5016348958015442,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8483834266662598,0.440103143453598,0.3101189732551574,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.812122106552124,0.38227179646492,0.3654452264308929,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6973575353622437,0.2385029941797256,1.092893123626709,285.0215759277344,284.95001220703125,302.0355834960937,293.5735168457031,298.9129943847656,297.2494506835937,285.0202331542969,1.0,0.6160309314727783,0.4621635377407074,0.4621635377407074,1.0,1.0,-3.184232234954834,1.1052762269973757,2.078956127166748,0.3887734115123749,1.0,1.0,0.0,191.5529327392578,194.0,59056.42578125,0.0,2878.97998046875,1.0,279.44366455078125,283.1334228515625,296.551025390625,300.3114624023437,293.1499938964844,293.1499938964844,279.1499938964844,33130.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990231156349182,1.0,0.0,0.0,3.8273751735687256,3.8274004459381104,9.774518048288885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.9443359375,0.0,1717.0946044921875,1895.4371337890625,0.0,3394.4765625,0.943078637123108,1.0,0.0,3.0,1.0,0.0
18185400,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8367435336112976,0.42087522149086,0.381709486246109,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9006022810935974,0.5278466939926147,0.5016348958015442,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8483834266662598,0.440103143453598,0.3101189732551574,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.812122106552124,0.38227179646492,0.3654452264308929,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6973575353622437,0.2385029941797256,1.092893123626709,285.0215759277344,284.95001220703125,302.0355834960937,293.5735168457031,298.9129943847656,297.2494506835937,285.0202331542969,1.0,0.6160309314727783,0.4621635377407074,0.4621635377407074,1.0,1.0,-3.184232234954834,1.1052762269973757,2.078956127166748,0.3887734115123749,1.0,1.0,0.0,191.5529327392578,194.0,59056.42578125,0.0,2878.97998046875,1.0,279.44366455078125,283.1334228515625,296.551025390625,300.3114624023437,293.1499938964844,293.1499938964844,279.1499938964844,33130.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990231156349182,1.0,0.0,0.0,3.8273751735687256,3.8274004459381104,9.774518048288885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.9443359375,0.0,1717.0946044921875,1895.4371337890625,0.0,3394.4765625,0.943078637123108,1.0,0.0,3.0,1.0,0.0
18185460,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8353290557861328,0.4198460578918457,0.381162017583847,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9007790684700012,0.5299419164657593,0.5039198994636536,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8473979234695435,0.4399115443229675,0.3102267682552337,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8115936517715454,0.3827656507492065,0.3661661744117737,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6961500644683838,0.2380893975496292,1.0919060707092283,284.89178466796875,284.95001220703125,302.0985412597656,293.60040283203125,298.9258728027344,297.2430419921875,284.8935546875,1.0,0.6164056658744812,0.4607674479484558,0.4607674479484558,1.0,1.0,-3.186145305633545,1.1027615070343018,2.083383798599243,0.3860763907432556,0.8918049931526184,0.8918049931526184,0.0,192.64517211914065,182.0,59933.0625,0.0,2888.878173828125,1.0,279.1569519042969,282.98553466796875,296.62322998046875,300.5113220214844,293.1499938964844,293.1499938964844,279.45001220703125,38465.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075299501419068,1.0,0.0,0.0,3.7392117977142334,3.739237070083618,9.329393151347176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.3349609375,0.0,1653.6033935546875,1895.4371337890625,0.0,3473.666748046875,0.926986813545227,1.0,0.0,3.0,1.0,0.0
18185520,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8353290557861328,0.4198460578918457,0.381162017583847,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9007790684700012,0.5299419164657593,0.5039198994636536,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8473979234695435,0.4399115443229675,0.3102267682552337,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8115936517715454,0.3827656507492065,0.3661661744117737,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6961500644683838,0.2380893975496292,1.0919060707092283,284.89178466796875,284.95001220703125,302.0985412597656,293.60040283203125,298.9258728027344,297.2430419921875,284.8935546875,1.0,0.6164056658744812,0.4607674479484558,0.4607674479484558,1.0,1.0,-3.186145305633545,1.1027615070343018,2.083383798599243,0.3860763907432556,0.8918049931526184,0.8918049931526184,0.0,192.64517211914065,182.0,59933.0625,0.0,2888.878173828125,1.0,279.1569519042969,282.98553466796875,296.62322998046875,300.5113220214844,293.1499938964844,293.1499938964844,279.45001220703125,38465.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075299501419068,1.0,0.0,0.0,3.7392117977142334,3.739237070083618,9.329393151347176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.3349609375,0.0,1653.6033935546875,1895.4371337890625,0.0,3473.666748046875,0.926986813545227,1.0,0.0,3.0,1.0,0.0
18185580,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8407577276229858,0.4200480282306671,0.3807844221591949,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9092079401016236,0.5330559015274048,0.5063133239746094,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8534832000732422,0.4407320320606231,0.3104017674922943,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.817743182182312,0.3840144276618957,0.3668818175792694,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7011857628822327,0.2381824105978012,1.0904748439788818,285.0184936523437,284.95001220703125,302.15869140625,293.6258850097656,298.9440612792969,297.246337890625,285.0171813964844,1.0,0.6135587692260742,0.4593713581562042,0.4593713581562042,1.0,1.0,-3.187910795211792,1.1002111434936523,2.0876994132995605,0.3830934464931488,1.0,1.0,0.0,187.3700561523437,170.0,59224.34765625,0.0,2863.86376953125,1.0,279.4438171386719,283.12554931640625,296.6011047363281,300.3752136230469,293.1499938964844,293.1499938964844,279.1499938964844,33390.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988901972770691,1.0,0.0,0.0,3.846427440643311,3.8464529514312735,9.87207386060618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.859375,0.0,1742.302734375,1895.4371337890625,0.0,3393.237060546875,0.9475515484809875,1.0,0.0,3.0,1.0,0.0
18185640,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8407577276229858,0.4200480282306671,0.3807844221591949,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9092079401016236,0.5330559015274048,0.5063133239746094,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8534832000732422,0.4407320320606231,0.3104017674922943,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.817743182182312,0.3840144276618957,0.3668818175792694,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7011857628822327,0.2381824105978012,1.0904748439788818,285.0184936523437,284.95001220703125,302.15869140625,293.6258850097656,298.9440612792969,297.246337890625,285.0171813964844,1.0,0.6135587692260742,0.4593713581562042,0.4593713581562042,1.0,1.0,-3.187910795211792,1.1002111434936523,2.0876994132995605,0.3830934464931488,1.0,1.0,0.0,187.3700561523437,170.0,59224.34765625,0.0,2863.86376953125,1.0,279.4438171386719,283.12554931640625,296.6011047363281,300.3752136230469,293.1499938964844,293.1499938964844,279.1499938964844,33390.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988901972770691,1.0,0.0,0.0,3.846427440643311,3.8464529514312735,9.87207386060618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.859375,0.0,1742.302734375,1895.4371337890625,0.0,3393.237060546875,0.9475515484809875,1.0,0.0,3.0,1.0,0.0
18185700,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.845131516456604,0.4197216033935547,0.3806411027908325,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9157771468162536,0.5342738032341003,0.5075514912605286,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8582829236984253,0.4408280253410339,0.3105353116989136,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8223331570625305,0.3844175636768341,0.3672862946987152,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7052331566810608,0.2381245493888855,1.0899893045425415,284.8777770996094,284.95001220703125,302.1876220703125,293.63800048828125,298.9508361816406,297.24517822265625,284.873291015625,1.0,0.6114853024482727,0.4586732983589172,0.4586732983589172,1.0,1.0,-3.1892967224121094,1.0991140604019165,2.090182542800904,0.3817908763885498,0.9089059829711914,0.9089059829711914,0.0,183.44989013671875,170.0,60289.0859375,0.0,2845.392333984375,1.0,279.19342041015625,282.9641418457031,296.66943359375,300.61627197265625,293.1499938964844,293.1499938964844,279.1499938964844,36769.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050716757774352,1.0,0.0,0.0,3.8306517601013184,3.83067774772644,9.791260708880143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.025390625,0.0,1749.63720703125,1895.4371337890625,0.0,3450.812255859375,0.9444889426231384,1.0,0.0,3.0,1.0,0.0
18185760,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8494027256965637,0.4191342294216156,0.3800078332424164,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9225181937217712,0.5352754592895508,0.5083680748939514,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8630661368370056,0.4406961500644684,0.3103586733341217,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8268634676933289,0.3846432864665985,0.3673760294914245,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7092265486717224,0.2379403859376907,1.0885556936264038,284.88897705078125,284.95001220703125,302.2157287597656,293.6496887207031,298.9559326171875,297.2418212890625,284.89117431640625,1.0,0.6089492440223694,0.4580497741699219,0.4580497741699219,1.0,1.0,-3.187692403793335,1.0970205068588257,2.09067177772522,0.3801285624504089,0.8922131657600403,0.8922131657600403,0.0,179.38282775878906,158.0,60042.26171875,0.0,2819.978515625,1.0,279.1563720703125,282.979248046875,296.6709289550781,300.5679931640625,293.1499938964844,293.1499938964844,279.45001220703125,38678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069699048995972,1.0,0.0,0.0,3.751112937927246,3.75113844871521,9.388874673277314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6962890625,0.0,1669.19775390625,1895.4371337890625,0.0,3468.462158203125,0.9298065304756165,1.0,0.0,3.0,1.0,0.0
18185820,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8622432947158813,0.4194108247756958,0.3795194625854492,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.941209316253662,0.5384917259216309,0.5106666088104248,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8769770860671997,0.4416403472423553,0.3104809820652008,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8395949006080627,0.386006236076355,0.3680105209350586,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7199687957763672,0.2381842136383056,1.086915135383606,285.01861572265625,284.95001220703125,302.2693176269531,293.67156982421875,298.9729919433594,297.2464294433594,285.0174255371094,1.0,0.6033564209938049,0.4568027555942535,0.4568027555942535,1.0,1.0,-3.1887965202331543,1.0945336818695068,2.0942628383636475,0.3773201704025268,1.0,1.0,0.0,169.23751831054688,146.0,59304.015625,0.0,2767.062744140625,1.0,279.4439392089844,283.1222229003906,296.6459655761719,300.4267272949219,293.1499938964844,293.1499938964844,279.1499938964844,33500.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981374502182007,1.0,0.0,0.0,3.855005025863648,3.8550307750701904,9.916152521327604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.8466796875,0.0,1753.6826171875,1895.4371337890625,0.0,3386.216552734375,0.94955176115036,1.0,0.0,3.0,1.0,0.0
18185880,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8622432947158813,0.4194108247756958,0.3795194625854492,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.941209316253662,0.5384917259216309,0.5106666088104248,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8769770860671997,0.4416403472423553,0.3104809820652008,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8395949006080627,0.386006236076355,0.3680105209350586,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7199687957763672,0.2381842136383056,1.086915135383606,285.01861572265625,284.95001220703125,302.2693176269531,293.67156982421875,298.9729919433594,297.2464294433594,285.0174255371094,1.0,0.6033564209938049,0.4568027555942535,0.4568027555942535,1.0,1.0,-3.1887965202331543,1.0945336818695068,2.0942628383636475,0.3773201704025268,1.0,1.0,0.0,169.23751831054688,146.0,59304.015625,0.0,2767.062744140625,1.0,279.4439392089844,283.1222229003906,296.6459655761719,300.4267272949219,293.1499938964844,293.1499938964844,279.1499938964844,33500.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981374502182007,1.0,0.0,0.0,3.855005025863648,3.8550307750701904,9.916152521327604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.8466796875,0.0,1753.6826171875,1895.4371337890625,0.0,3386.216552734375,0.94955176115036,1.0,0.0,3.0,1.0,0.0
18185940,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8775098919868469,0.4185372292995453,0.3786836862564087,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9615129828453064,0.5407678484916687,0.5126785039901733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8934125304222107,0.4416890442371368,0.3104247450828552,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.854723334312439,0.386713445186615,0.3684814274311065,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7318624258041382,0.2380606681108474,1.085066795349121,284.8898620605469,284.95001220703125,302.3192443847656,293.6913452148437,298.9830017089844,297.2427062988281,284.8916931152344,1.0,0.5972423553466797,0.4555557072162628,0.4555557072162628,1.0,1.0,-3.1884965896606445,1.0914740562438965,2.097022533416748,0.3744727373123169,0.8940041661262512,0.8940041661262512,0.0,158.6146697998047,134.0,60117.85546875,0.0,2708.6669921875,1.0,279.15679931640625,282.97637939453125,296.71197509765625,300.6152038574219,293.1499938964844,293.1499938964844,279.45001220703125,38666.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061861038208008,1.0,0.0,0.0,3.7594127655029297,3.7594382762908936,9.430469276594522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5322265625,0.0,1678.887939453125,1895.4371337890625,0.0,3461.17578125,0.9316445589065552,1.0,0.0,3.0,1.0,0.0
18186000,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8775098919868469,0.4185372292995453,0.3786836862564087,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9615129828453064,0.5407678484916687,0.5126785039901733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8934125304222107,0.4416890442371368,0.3104247450828552,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.854723334312439,0.386713445186615,0.3684814274311065,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7318624258041382,0.2380606681108474,1.085066795349121,284.8898620605469,284.95001220703125,302.3192443847656,293.6913452148437,298.9830017089844,297.2427062988281,284.8916931152344,1.0,0.5972423553466797,0.4555557072162628,0.4555557072162628,1.0,1.0,-3.1884965896606445,1.0914740562438965,2.097022533416748,0.3744727373123169,0.8940041661262512,0.8940041661262512,0.0,158.6146697998047,134.0,60117.85546875,0.0,2708.6669921875,1.0,279.15679931640625,282.97637939453125,296.71197509765625,300.6152038574219,293.1499938964844,293.1499938964844,279.45001220703125,38666.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061861038208008,1.0,0.0,0.0,3.7594127655029297,3.7594382762908936,9.430469276594522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5322265625,0.0,1678.887939453125,1895.4371337890625,0.0,3461.17578125,0.9316445589065552,1.0,0.0,3.0,1.0,0.0
18186060,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8975735306739807,0.4188324511051178,0.3781668841838836,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9836660027503968,0.5440250635147095,0.5149649381637573,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9152212738990784,0.4426943063735962,0.3105536103248596,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8745949864387512,0.38813316822052,0.3691193461418152,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7471106648445129,0.2383938282728195,1.083593487739563,285.0195007324219,284.95001220703125,302.3651428222656,293.7087097167969,298.99774169921875,297.24774169921875,285.0183410644531,1.0,0.5908083319664001,0.4543828070163727,0.4543828070163727,1.0,1.0,-3.189764976501465,1.0891960859298706,2.100569009780884,0.3718064129352569,1.0,1.0,0.0,147.03326416015625,122.0,59358.5546875,0.0,2648.208740234375,1.0,279.4439392089844,283.1199951171875,296.6836242675781,300.4697265625,293.1499938964844,293.1499938964844,279.1499938964844,33576.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974854946136475,1.0,0.0,0.0,3.860772609710693,3.860798358917236,9.945846386472112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.3857421875,0.0,1761.3687744140625,1895.4371337890625,0.0,3380.134033203125,0.950870394706726,1.0,0.0,3.0,1.0,0.0
18186120,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8975735306739807,0.4188324511051178,0.3781668841838836,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9836660027503968,0.5440250635147095,0.5149649381637573,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9152212738990784,0.4426943063735962,0.3105536103248596,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8745949864387512,0.38813316822052,0.3691193461418152,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7471106648445129,0.2383938282728195,1.083593487739563,285.0195007324219,284.95001220703125,302.3651428222656,293.7087097167969,298.99774169921875,297.24774169921875,285.0183410644531,1.0,0.5908083319664001,0.4543828070163727,0.4543828070163727,1.0,1.0,-3.189764976501465,1.0891960859298706,2.100569009780884,0.3718064129352569,1.0,1.0,0.0,147.03326416015625,122.0,59358.5546875,0.0,2648.208740234375,1.0,279.4439392089844,283.1199951171875,296.6836242675781,300.4697265625,293.1499938964844,293.1499938964844,279.1499938964844,33576.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974854946136475,1.0,0.0,0.0,3.860772609710693,3.860798358917236,9.945846386472112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.3857421875,0.0,1761.3687744140625,1895.4371337890625,0.0,3380.134033203125,0.950870394706726,1.0,0.0,3.0,1.0,0.0
18186180,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.91794353723526,0.4179397225379944,0.3773711919784546,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.5464410185813904,0.5144383311271667,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9382655024528505,0.4427572786808014,0.3105533123016357,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8944222927093506,0.3888494074344635,0.3696607649326324,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7625229954719543,0.238314002752304,1.0822274684906006,284.887451171875,284.95001220703125,302.40673828125,293.7234802246094,299.004638671875,297.24432373046875,284.88800048828125,1.0,0.5838050842285156,0.4532099068164825,0.4532099068164825,1.0,1.0,-3.181415557861328,1.0831093788146973,2.098306179046631,0.3688364624977112,0.8937339186668396,0.8937339186668396,0.0,137.04837036132812,110.0,60095.96875,0.0,2582.078125,1.0,279.1567687988281,282.97076416015625,296.7447509765625,300.6527099609375,293.1499938964844,293.1499938964844,279.45001220703125,38697.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905655562877655,1.0,0.0,0.0,3.765564203262329,3.765589714050293,9.461355716666732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.107421875,0.0,1686.4058837890625,1895.4371337890625,0.0,3456.24267578125,0.932980179786682,1.0,0.0,3.0,1.0,0.0
18186240,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.91794353723526,0.4179397225379944,0.3773711919784546,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.5464410185813904,0.5144383311271667,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9382655024528505,0.4427572786808014,0.3105533123016357,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8944222927093506,0.3888494074344635,0.3696607649326324,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7625229954719543,0.238314002752304,1.0822274684906006,284.887451171875,284.95001220703125,302.40673828125,293.7234802246094,299.004638671875,297.24432373046875,284.88800048828125,1.0,0.5838050842285156,0.4532099068164825,0.4532099068164825,1.0,1.0,-3.181415557861328,1.0831093788146973,2.098306179046631,0.3688364624977112,0.8937339186668396,0.8937339186668396,0.0,137.04837036132812,110.0,60095.96875,0.0,2582.078125,1.0,279.1567687988281,282.97076416015625,296.7447509765625,300.6527099609375,293.1499938964844,293.1499938964844,279.45001220703125,38697.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905655562877655,1.0,0.0,0.0,3.765564203262329,3.765589714050293,9.461355716666732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.107421875,0.0,1686.4058837890625,1895.4371337890625,0.0,3456.24267578125,0.932980179786682,1.0,0.0,3.0,1.0,0.0
18186300,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9273979663848876,0.4178789258003235,0.3769039213657379,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.5489930510520935,0.5005649328231812,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9480707049369812,0.4430834054946899,0.310497522354126,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9031339287757874,0.3894122242927551,0.369868129491806,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7693623304367065,0.2383797168731689,1.0812970399856567,285.00885009765625,284.95001220703125,302.42584228515625,293.72979736328125,299.0117492675781,297.2499084472656,285.0110778808594,1.0,0.5795918107032776,0.4526234567165375,0.4526234567165375,1.0,1.0,-3.1690449714660645,1.0770283937454224,2.0920164585113525,0.3647537529468536,0.9737344980239868,0.9737344980239868,0.0,132.68238830566406,110.0,58996.4609375,0.0,2529.516845703125,1.0,279.404296875,283.1131591796875,296.695068359375,300.43121337890625,293.1499938964844,293.1499938964844,279.45001220703125,34831.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991674184799194,1.0,0.0,0.0,3.794558525085449,3.794583559036255,9.607618949303287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.1318359375,0.0,1690.930419921875,1895.4371337890625,0.0,3395.822509765625,0.9384170770645142,1.0,0.0,3.0,1.0,0.0
18186360,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9375099539756776,0.4180115461349487,0.3768594563007355,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5528140664100647,0.4867150485515594,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9580208659172058,0.4435897469520569,0.3107180893421173,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9128043055534364,0.3901152908802032,0.3703574538230896,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7766829133033752,0.238565132021904,1.0812805891036987,284.9964904785156,284.95001220703125,302.4437561035156,293.7353820800781,299.0230712890625,297.26239013671875,284.9942626953125,1.0,0.574897050857544,0.4521379172801971,0.4521379172801971,1.0,1.0,-3.153173923492432,1.069767713546753,2.0834062099456787,0.3610492050647735,0.9841291904449464,0.9841291904449464,0.0,128.36801147460938,113.0,58877.24609375,0.0,2475.54931640625,1.0,279.44390869140625,283.1040954589844,296.7063903808594,300.4747314453125,293.1499938964844,293.1499938964844,279.1499938964844,34074.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963186144828796,1.0,0.0,0.0,3.8470876216888414,3.8471133708953857,9.87546286523866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.12109375,0.0,1748.5087890625,1895.4371337890625,0.0,3369.24462890625,0.9481078386306764,1.0,0.0,3.0,1.0,0.0
18186420,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.948284149169922,0.416992574930191,0.3760987818241119,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.5608285665512085,0.4712992012500763,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9686573147773744,0.44355109333992,0.3107704520225525,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9247751832008362,0.3907391726970672,0.3709868192672729,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7851468324661255,0.2385149449110031,1.0808411836624146,284.88140869140625,284.95001220703125,302.4759216308594,293.74420166015625,299.0438537597656,297.28521728515625,284.8839416503906,1.0,0.5698896646499634,0.4511667788028717,0.4511667788028717,1.0,1.0,-3.1339964866638184,1.0601332187652588,2.07386326789856,0.3554280400276184,0.8706169724464417,0.8706169724464417,0.0,123.61310577392578,131.0,59185.52734375,0.0,2413.489013671875,1.0,279.15643310546875,282.98052978515625,296.7555847167969,300.6091003417969,293.1499938964844,293.1499938964844,279.45001220703125,39856.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024211764335632,1.0,0.0,0.0,3.6958298683166495,3.695855140686035,9.114172598856384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.322265625,0.0,1613.97705078125,1895.4371337890625,0.0,3426.142822265625,0.9185826182365416,1.0,0.0,3.0,1.0,0.0
18186480,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.948284149169922,0.416992574930191,0.3760987818241119,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.5608285665512085,0.4712992012500763,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9686573147773744,0.44355109333992,0.3107704520225525,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9247751832008362,0.3907391726970672,0.3709868192672729,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7851468324661255,0.2385149449110031,1.0808411836624146,284.88140869140625,284.95001220703125,302.4759216308594,293.74420166015625,299.0438537597656,297.28521728515625,284.8839416503906,1.0,0.5698896646499634,0.4511667788028717,0.4511667788028717,1.0,1.0,-3.1339964866638184,1.0601332187652588,2.07386326789856,0.3554280400276184,0.8706169724464417,0.8706169724464417,0.0,123.61310577392578,131.0,59185.52734375,0.0,2413.489013671875,1.0,279.15643310546875,282.98052978515625,296.7555847167969,300.6091003417969,293.1499938964844,293.1499938964844,279.45001220703125,39856.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024211764335632,1.0,0.0,0.0,3.6958298683166495,3.695855140686035,9.114172598856384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.322265625,0.0,1613.97705078125,1895.4371337890625,0.0,3426.142822265625,0.9185826182365416,1.0,0.0,3.0,1.0,0.0
18186540,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.944378674030304,0.4172749519348144,0.3760514855384826,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.5682985782623291,0.4764634370803833,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9656972289085388,0.4445932507514953,0.3112956881523132,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9219868183135986,0.3921864628791809,0.3721505403518677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7826517224311829,0.2390317320823669,1.0825624465942385,285.0177307128906,284.95001220703125,302.5028991699219,293.7496643066406,299.065185546875,297.3082275390625,285.01708984375,1.0,0.5728932619094849,0.4501956701278686,0.4501956701278686,1.0,1.0,-3.1442058086395264,1.061797022819519,2.0824086666107178,0.3542595207691192,0.9842697978019714,0.9842697978019714,0.0,125.3123550415039,149.0,58588.55078125,0.0,2442.036865234375,1.0,279.4434814453125,283.1270446777344,296.7195739746094,300.45513916015625,293.1499938964844,293.1499938964844,279.1499938964844,33494.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925138115882874,1.0,0.0,0.0,3.80251669883728,3.802541732788086,9.647960723668805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3349609375,0.0,1690.0318603515625,1895.4371337890625,0.0,3333.708740234375,0.9377418160438538,1.0,0.0,3.0,1.0,0.0
18186600,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.944378674030304,0.4172749519348144,0.3760514855384826,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.5682985782623291,0.4764634370803833,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9656972289085388,0.4445932507514953,0.3112956881523132,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9219868183135986,0.3921864628791809,0.3721505403518677,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7826517224311829,0.2390317320823669,1.0825624465942385,285.0177307128906,284.95001220703125,302.5028991699219,293.7496643066406,299.065185546875,297.3082275390625,285.01708984375,1.0,0.5728932619094849,0.4501956701278686,0.4501956701278686,1.0,1.0,-3.1442058086395264,1.061797022819519,2.0824086666107178,0.3542595207691192,0.9842697978019714,0.9842697978019714,0.0,125.3123550415039,149.0,58588.55078125,0.0,2442.036865234375,1.0,279.4434814453125,283.1270446777344,296.7195739746094,300.45513916015625,293.1499938964844,293.1499938964844,279.1499938964844,33494.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925138115882874,1.0,0.0,0.0,3.80251669883728,3.802541732788086,9.647960723668805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3349609375,0.0,1690.0318603515625,1895.4371337890625,0.0,3333.708740234375,0.9377418160438538,1.0,0.0,3.0,1.0,0.0
18186660,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9281478524208068,0.4164207577705383,0.3758267164230346,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.571380615234375,0.4981002509593963,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.95123291015625,0.4447278678417206,0.3117683231830597,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9077001214027404,0.3929557502269745,0.3733203113079071,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7714687585830688,0.2391130924224853,1.0847569704055786,284.90997314453125,284.95001220703125,302.5244140625,293.7515563964844,299.0677795410156,297.3026733398437,284.9127197265625,1.0,0.5812883973121643,0.4493911266326904,0.4493911266326904,1.0,1.0,-3.1745481491088867,1.0714926719665527,2.103055477142334,0.3569620847702026,0.8958311676979065,0.8958311676979065,0.0,132.19627380371094,152.0,59804.234375,0.0,2537.72216796875,1.0,279.15625,282.9935913085937,296.7780456542969,300.65533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38059.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016391038894652,1.0,0.0,0.0,3.722354650497437,3.722379684448242,9.24546498026757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.525390625,0.0,1630.8778076171875,1895.4371337890625,0.0,3418.85888671875,0.9231432676315308,1.0,0.0,3.0,1.0,0.0
18186720,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9281478524208068,0.4164207577705383,0.3758267164230346,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.571380615234375,0.4981002509593963,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.95123291015625,0.4447278678417206,0.3117683231830597,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9077001214027404,0.3929557502269745,0.3733203113079071,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7714687585830688,0.2391130924224853,1.0847569704055786,284.90997314453125,284.95001220703125,302.5244140625,293.7515563964844,299.0677795410156,297.3026733398437,284.9127197265625,1.0,0.5812883973121643,0.4493911266326904,0.4493911266326904,1.0,1.0,-3.1745481491088867,1.0714926719665527,2.103055477142334,0.3569620847702026,0.8958311676979065,0.8958311676979065,0.0,132.19627380371094,152.0,59804.234375,0.0,2537.72216796875,1.0,279.15625,282.9935913085937,296.7780456542969,300.65533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38059.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016391038894652,1.0,0.0,0.0,3.722354650497437,3.722379684448242,9.24546498026757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.525390625,0.0,1630.8778076171875,1895.4371337890625,0.0,3418.85888671875,0.9231432676315308,1.0,0.0,3.0,1.0,0.0
18186780,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.915602445602417,0.4165931344032287,0.3758616149425506,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.572490394115448,0.5159664154052734,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9394153356552124,0.4456922113895416,0.3123756945133209,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8976787328720093,0.3943158686161041,0.3745864927768707,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7628690004348755,0.2394367009401321,1.0865981578826904,285.0456848144531,284.95001220703125,302.5401611328125,293.7496337890625,299.0631103515625,297.2894592285156,285.0453796386719,1.0,0.5879583358764648,0.4485866129398346,0.4485866129398346,1.0,1.0,-3.2005515098571777,1.079469919204712,2.121081590652466,0.3592332601547241,1.0,1.0,0.0,138.13336181640625,155.0,59402.91796875,0.0,2621.2841796875,1.0,279.4433898925781,283.136474609375,296.7372436523437,300.5262756347656,293.1499938964844,293.1499938964844,279.1499938964844,33311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955763578414917,1.0,0.0,0.0,3.844728708267212,3.844754219055176,9.863355217021308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.5380859375,0.0,1739.6068115234375,1895.4371337890625,0.0,3362.3154296875,0.94701087474823,1.0,0.0,3.0,1.0,0.0
18186840,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.915602445602417,0.4165931344032287,0.3758616149425506,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.572490394115448,0.5159664154052734,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9394153356552124,0.4456922113895416,0.3123756945133209,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8976787328720093,0.3943158686161041,0.3745864927768707,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7628690004348755,0.2394367009401321,1.0865981578826904,285.0456848144531,284.95001220703125,302.5401611328125,293.7496337890625,299.0631103515625,297.2894592285156,285.0453796386719,1.0,0.5879583358764648,0.4485866129398346,0.4485866129398346,1.0,1.0,-3.2005515098571777,1.079469919204712,2.121081590652466,0.3592332601547241,1.0,1.0,0.0,138.13336181640625,155.0,59402.91796875,0.0,2621.2841796875,1.0,279.4433898925781,283.136474609375,296.7372436523437,300.5262756347656,293.1499938964844,293.1499938964844,279.1499938964844,33311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955763578414917,1.0,0.0,0.0,3.844728708267212,3.844754219055176,9.863355217021308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.5380859375,0.0,1739.6068115234375,1895.4371337890625,0.0,3362.3154296875,0.94701087474823,1.0,0.0,3.0,1.0,0.0
18186900,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.91062194108963,0.4162135124206543,0.3758983612060547,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5724970698356628,0.5235440135002136,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9345368146896362,0.4458121955394745,0.3127099573612213,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8937334418296814,0.3947205245494842,0.3752459585666656,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7594201564788818,0.2394178658723831,1.087514042854309,284.9057006835937,284.95001220703125,302.5458068847656,293.7471618652344,299.0574645996094,297.2792663574219,284.8998718261719,1.0,0.5909426808357239,0.4481843411922455,0.4481843411922455,1.0,1.0,-3.212007522583008,1.082855463027954,2.1291520595550537,0.3600912690162658,0.93474543094635,0.93474543094635,0.0,140.72311401367188,155.0,60693.65625,0.0,2658.36279296875,1.0,279.1932678222656,282.9705810546875,296.7914123535156,300.7656555175781,293.1499938964844,293.1499938964844,279.1499938964844,35565.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030479192733764,1.0,0.0,0.0,3.852697372436523,3.8527233600616455,9.90428361546947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7568359375,0.0,1767.159912109375,1895.4371337890625,0.0,3431.97900390625,0.9490851759910583,1.0,0.0,3.0,1.0,0.0
18186960,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9052018523216248,0.4154946506023407,0.3754208087921142,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5720462203025818,0.5315446257591248,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9290359616279602,0.4456160068511963,0.3127029836177826,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8893402218818665,0.3948706388473511,0.3755483329296112,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7556118965148926,0.2392050176858902,1.0872819423675537,284.902099609375,284.95001220703125,302.54986572265625,293.7436828613281,299.04742431640625,297.26593017578125,284.904052734375,1.0,0.5936370491981506,0.4473311305046081,0.4473311305046081,1.0,1.0,-3.221133232116699,1.0843174457550049,2.1368157863616943,0.3595430850982666,0.9146775007247924,0.9146775007247924,0.0,143.36669921875,158.0,60631.765625,0.0,2691.275390625,1.0,279.156005859375,282.969970703125,296.7798156738281,300.71856689453125,293.1499938964844,293.1499938964844,278.8500061035156,37603.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065372347831726,1.0,0.0,0.0,3.797459125518799,3.797484874725342,9.622314109947183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8212890625,0.0,1715.978759765625,1895.4371337890625,0.0,3464.4404296875,0.939318299293518,1.0,0.0,3.0,1.0,0.0
18187020,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8934983015060425,0.4141353368759155,0.3743370175361633,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9959381818771362,0.5709185004234314,0.5411363840103149,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9163858890533448,0.4452086389064789,0.3125472664833069,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8791520595550537,0.3951118290424347,0.3759725391864776,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7468940019607544,0.2386572957038879,1.0859296321868896,284.8827819824219,284.95001220703125,302.5532531738281,293.7333984375,299.02545166015625,297.2403869628906,284.88446044921875,1.0,0.5980345010757446,0.4456246793270111,0.4456246793270111,1.0,1.0,-3.2300360202789307,1.083501219749451,2.1465346813201904,0.3569437861442566,0.8389958739280701,0.8389958739280701,0.0,149.21055603027344,161.0,60770.23046875,0.0,2741.5888671875,1.0,278.8575744628906,282.9276123046875,296.75360107421875,300.7227478027344,293.1499938964844,293.1499938964844,279.1499938964844,40918.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132540822029114,1.0,0.0,0.0,3.5666627883911133,3.5666868686676025,8.488235039294523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.974609375,0.0,1478.3717041015625,1895.4371337890625,0.0,3526.777587890625,0.8912183046340942,1.0,0.0,3.0,1.0,0.0
