time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187080,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8934983015060425,0.4141353368759155,0.3743370175361633,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9959381818771362,0.5709185004234314,0.5411363840103149,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9163858890533448,0.4452086389064789,0.3125472664833069,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8791520595550537,0.3951118290424347,0.3759725391864776,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7468940019607544,0.2386572957038879,1.0859296321868896,284.8827819824219,284.95001220703125,302.5532531738281,293.7333984375,299.02545166015625,297.2403869628906,284.88446044921875,1.0,0.5980345010757446,0.4456246793270111,0.4456246793270111,1.0,1.0,-3.2300360202789307,1.083501219749451,2.1465346813201904,0.3569437861442566,0.8389958739280701,0.8389958739280701,0.0,149.21055603027344,161.0,60770.23046875,0.0,2741.5888671875,1.0,278.8575744628906,282.9276123046875,296.75360107421875,300.7227478027344,293.1499938964844,293.1499938964844,279.1499938964844,40918.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132540822029114,1.0,0.0,0.0,3.5666627883911133,3.5666868686676025,8.488235039294523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.974609375,0.0,1478.3717041015625,1895.4371337890625,0.0,3526.777587890625,0.8912183046340942,1.0,0.0,3.0,1.0,0.0
18187140,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8848143219947815,0.414194107055664,0.3743123114109039,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9891810417175292,0.5726000070571899,0.5422437191009521,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9072806239128112,0.4460409581661224,0.3130738437175751,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8715876936912537,0.3962835371494293,0.3770610094070434,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7403296232223511,0.2387120425701141,1.086350440979004,284.9952697753906,284.95001220703125,302.54998779296875,293.7185974121094,299.0153503417969,297.2367248535156,284.9948425292969,1.0,0.6012829542160034,0.4439182579517364,0.4439182579517364,1.0,1.0,-3.233821392059326,1.0807390213012695,2.1530823707580566,0.3531762063503265,0.9294119477272034,0.9294119477272034,0.0,154.1020050048828,164.0,59991.19140625,0.0,2776.321044921875,1.0,279.1417236328125,283.0572204589844,296.69189453125,300.52880859375,293.1499938964844,293.1499938964844,278.8500061035156,34135.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038850665092468,1.0,0.0,0.0,3.662102699279785,3.6621265411376953,8.948584309109719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.091796875,0.0,1532.68115234375,1895.4371337890625,0.0,3439.771240234375,0.906777799129486,1.0,0.0,3.0,1.0,0.0
18187200,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8848143219947815,0.414194107055664,0.3743123114109039,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9891810417175292,0.5726000070571899,0.5422437191009521,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9072806239128112,0.4460409581661224,0.3130738437175751,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8715876936912537,0.3962835371494293,0.3770610094070434,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7403296232223511,0.2387120425701141,1.086350440979004,284.9952697753906,284.95001220703125,302.54998779296875,293.7185974121094,299.0153503417969,297.2367248535156,284.9948425292969,1.0,0.6012829542160034,0.4439182579517364,0.4439182579517364,1.0,1.0,-3.233821392059326,1.0807390213012695,2.1530823707580566,0.3531762063503265,0.9294119477272034,0.9294119477272034,0.0,154.1020050048828,164.0,59991.19140625,0.0,2776.321044921875,1.0,279.1417236328125,283.0572204589844,296.69189453125,300.52880859375,293.1499938964844,293.1499938964844,278.8500061035156,34135.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038850665092468,1.0,0.0,0.0,3.662102699279785,3.6621265411376953,8.948584309109719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.091796875,0.0,1532.68115234375,1895.4371337890625,0.0,3439.771240234375,0.906777799129486,1.0,0.0,3.0,1.0,0.0
18187260,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8718324303627014,0.4111400544643402,0.3724678158760071,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9784672856330872,0.5720074772834778,0.5425012111663818,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8944243788719177,0.443915843963623,0.3122764825820923,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8599452376365662,0.3946196436882019,0.3763944208621979,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7299718260765076,0.2361092865467071,1.078852653503418,284.90057373046875,284.95001220703125,302.5427551269531,293.7015991210937,298.98846435546875,297.2091369628906,284.9016418457031,1.0,0.6030728220939636,0.4426843822002411,0.4426843822002411,1.0,1.0,-3.2211647033691406,1.07285475730896,2.1483099460601807,0.3484001457691192,0.8388350605964661,0.8388350605964661,0.0,160.4635009765625,167.0,60125.33984375,0.0,2785.362548828125,1.0,278.8578186035156,282.9506225585937,296.716552734375,300.6405334472656,293.1499938964844,293.1499938964844,279.1499938964844,39567.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107517600059508,1.0,0.0,0.0,3.5099992752075195,3.5100226402282715,8.220673066716699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.65234375,0.0,1408.5849609375,1895.4371337890625,0.0,3503.579345703125,0.8773082494735718,1.0,0.0,3.0,1.0,0.0
18187320,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8718324303627014,0.4111400544643402,0.3724678158760071,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9784672856330872,0.5720074772834778,0.5425012111663818,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8944243788719177,0.443915843963623,0.3122764825820923,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8599452376365662,0.3946196436882019,0.3763944208621979,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7299718260765076,0.2361092865467071,1.078852653503418,284.90057373046875,284.95001220703125,302.5427551269531,293.7015991210937,298.98846435546875,297.2091369628906,284.9016418457031,1.0,0.6030728220939636,0.4426843822002411,0.4426843822002411,1.0,1.0,-3.2211647033691406,1.07285475730896,2.1483099460601807,0.3484001457691192,0.8388350605964661,0.8388350605964661,0.0,160.4635009765625,167.0,60125.33984375,0.0,2785.362548828125,1.0,278.8578186035156,282.9506225585937,296.716552734375,300.6405334472656,293.1499938964844,293.1499938964844,279.1499938964844,39567.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107517600059508,1.0,0.0,0.0,3.5099992752075195,3.5100226402282715,8.220673066716699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.65234375,0.0,1408.5849609375,1895.4371337890625,0.0,3503.579345703125,0.8773082494735718,1.0,0.0,3.0,1.0,0.0
18187380,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8641759157180786,0.4100972712039947,0.3712956309318542,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.972032904624939,0.5734371542930603,0.5435875654220581,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8869528770446777,0.4436015188694,0.3118892610073089,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8532199263572693,0.3944841027259826,0.3760952949523926,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7233706712722778,0.2347600013017654,1.0722198486328125,284.98974609375,284.95001220703125,302.53436279296875,293.6848449707031,298.9754638671875,297.2023010253906,284.9888610839844,1.0,0.6041812896728516,0.4414505064487457,0.4414505064487457,1.0,1.0,-3.2122457027435303,1.0664604902267456,2.145785331726074,0.3437371850013733,0.9166167974472046,0.9166167974472046,0.0,164.47520446777344,170.0,59221.859375,0.0,2789.1259765625,1.0,279.14129638671875,283.0616760253906,296.6569519042969,300.4485168457031,293.1499938964844,293.1499938964844,278.8500061035156,33986.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014787077903748,1.0,0.0,0.0,3.61099624633789,3.6110196113586426,8.700563398633676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.0634765625,0.0,1475.3017578125,1895.4371337890625,0.0,3417.364013671875,0.8950767517089844,1.0,0.0,3.0,1.0,0.0
18187440,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8641759157180786,0.4100972712039947,0.3712956309318542,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.972032904624939,0.5734371542930603,0.5435875654220581,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8869528770446777,0.4436015188694,0.3118892610073089,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8532199263572693,0.3944841027259826,0.3760952949523926,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7233706712722778,0.2347600013017654,1.0722198486328125,284.98974609375,284.95001220703125,302.53436279296875,293.6848449707031,298.9754638671875,297.2023010253906,284.9888610839844,1.0,0.6041812896728516,0.4414505064487457,0.4414505064487457,1.0,1.0,-3.2122457027435303,1.0664604902267456,2.145785331726074,0.3437371850013733,0.9166167974472046,0.9166167974472046,0.0,164.47520446777344,170.0,59221.859375,0.0,2789.1259765625,1.0,279.14129638671875,283.0616760253906,296.6569519042969,300.4485168457031,293.1499938964844,293.1499938964844,278.8500061035156,33986.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014787077903748,1.0,0.0,0.0,3.61099624633789,3.6110196113586426,8.700563398633676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.0634765625,0.0,1475.3017578125,1895.4371337890625,0.0,3417.364013671875,0.8950767517089844,1.0,0.0,3.0,1.0,0.0
18187500,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8613727688789368,0.4092938005924225,0.370858758687973,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9697496891021729,0.5739361047744751,0.5443192720413208,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8842884302139282,0.4432612359523773,0.3118367493152618,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8508726358413696,0.3943254351615906,0.376139223575592,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7209560871124268,0.2341427206993103,1.0700069665908811,284.86865234375,284.95001220703125,302.5297546386719,293.676513671875,298.9681701660156,297.1977844238281,284.86798095703125,1.0,0.6047691106796265,0.440833568572998,0.440833568572998,1.0,1.0,-3.209932565689087,1.064061403274536,2.145871162414551,0.3418506681919098,0.8290109038352966,0.8290109038352966,0.0,166.06651306152344,170.0,59832.6796875,0.0,2793.1123046875,1.0,278.8993530273437,282.9280090332031,296.70196533203125,300.6440734863281,293.1499938964844,293.1499938964844,278.8500061035156,38969.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906921088695526,1.0,0.0,0.0,3.5513315200805664,3.551355123519897,8.415418619733828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.01171875,0.0,1447.759521484375,1895.4371337890625,0.0,3468.00830078125,0.8829201459884644,1.0,0.0,3.0,1.0,0.0
18187560,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8580971360206604,0.4084614813327789,0.370131105184555,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9669604301452636,0.5744202733039856,0.5447890758514404,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8811669945716858,0.4428910911083221,0.3116008341312408,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8481553196907043,0.3941553235054016,0.3760136365890503,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7182374596595764,0.2335449308156967,1.0675121545791626,284.9061279296875,284.95001220703125,302.5248718261719,293.66827392578125,298.96142578125,297.19317626953125,284.9071350097656,1.0,0.6052656173706055,0.4404193162918091,0.4404193162918091,1.0,1.0,-3.2061877250671387,1.0615973472595217,2.144590139389038,0.3401739597320556,0.8331887722015381,0.8331887722015381,0.0,167.82151794433594,173.0,59457.37890625,0.0,2795.054443359375,1.0,278.8585510253906,282.9638671875,296.6818542480469,300.5589599609375,293.1499938964844,293.1499938964844,279.1499938964844,39243.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079439043998718,1.0,0.0,0.0,3.4609451293945312,3.460968017578125,7.99250187810685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.9560546875,0.0,1355.843505859375,1895.4371337890625,0.0,3477.512451171875,0.8662710785865784,1.0,0.0,3.0,1.0,0.0
18187620,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8540985584259033,0.4079600572586059,0.3695341646671295,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.96389502286911,0.5764634609222412,0.5465636253356934,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8774664402008057,0.4431726336479187,0.3116964399814605,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8449808359146118,0.3946341276168823,0.3763710558414459,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7146831154823303,0.2329675406217575,1.0646525621414185,284.993408203125,284.95001220703125,302.51434326171875,293.6518249511719,298.9551696777344,297.1942443847656,284.9925537109375,1.0,0.6065182685852051,0.4395908117294311,0.4395908117294311,1.0,1.0,-3.2047009468078613,1.0589978694915771,2.145703077316284,0.3376859426498413,0.9125525951385498,0.9125525951385498,0.0,170.3326416015625,176.0,58768.3984375,0.0,2805.763916015625,1.0,279.1409606933594,283.0696716308594,296.6264953613281,300.38543701171875,293.1499938964844,293.1499938964844,278.8500061035156,33651.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992289304733276,1.0,0.0,0.0,3.575845241546631,3.5758681297302246,8.531997082172893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.189453125,0.0,1435.0098876953125,1895.4371337890625,0.0,3396.395751953125,0.8869534134864807,1.0,0.0,3.0,1.0,0.0
18187680,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8540985584259033,0.4079600572586059,0.3695341646671295,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.96389502286911,0.5764634609222412,0.5465636253356934,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8774664402008057,0.4431726336479187,0.3116964399814605,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8449808359146118,0.3946341276168823,0.3763710558414459,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7146831154823303,0.2329675406217575,1.0646525621414185,284.993408203125,284.95001220703125,302.51434326171875,293.6518249511719,298.9551696777344,297.1942443847656,284.9925537109375,1.0,0.6065182685852051,0.4395908117294311,0.4395908117294311,1.0,1.0,-3.2047009468078613,1.0589978694915771,2.145703077316284,0.3376859426498413,0.9125525951385498,0.9125525951385498,0.0,170.3326416015625,176.0,58768.3984375,0.0,2805.763916015625,1.0,279.1409606933594,283.0696716308594,296.6264953613281,300.38543701171875,293.1499938964844,293.1499938964844,278.8500061035156,33651.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992289304733276,1.0,0.0,0.0,3.575845241546631,3.5758681297302246,8.531997082172893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.189453125,0.0,1435.0098876953125,1895.4371337890625,0.0,3396.395751953125,0.8869534134864807,1.0,0.0,3.0,1.0,0.0
18187740,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8493058681488037,0.4065239727497101,0.3685801923274994,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9598554372787476,0.5776581764221191,0.5480082631111145,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8729888796806335,0.4427004754543304,0.3116010725498199,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8411641716957092,0.3945633769035339,0.3765735328197479,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7105585336685181,0.2321527153253555,1.0619738101959229,284.9091491699219,284.95001220703125,302.5028686523437,293.6355285644531,298.9439697265625,297.1885986328125,284.90948486328125,1.0,0.6078686118125916,0.4387623071670532,0.4387623071670532,1.0,1.0,-3.202204465866089,1.0560039281845093,2.14620041847229,0.3351964950561523,0.8313830494880676,0.8313830494880676,0.0,173.3292694091797,179.0,59136.36328125,0.0,2817.0302734375,1.0,278.8590087890625,282.9688415527344,296.65283203125,300.5071716308594,293.1499938964844,293.1499938964844,279.1499938964844,38824.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065426588058472,1.0,0.0,0.0,3.4393341541290283,3.439356803894043,7.892999178693572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2607421875,0.0,1331.0960693359375,1895.4371337890625,0.0,3464.49072265625,0.8610950112342834,1.0,0.0,3.0,1.0,0.0
18187800,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8493058681488037,0.4065239727497101,0.3685801923274994,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9598554372787476,0.5776581764221191,0.5480082631111145,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8729888796806335,0.4427004754543304,0.3116010725498199,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8411641716957092,0.3945633769035339,0.3765735328197479,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7105585336685181,0.2321527153253555,1.0619738101959229,284.9091491699219,284.95001220703125,302.5028686523437,293.6355285644531,298.9439697265625,297.1885986328125,284.90948486328125,1.0,0.6078686118125916,0.4387623071670532,0.4387623071670532,1.0,1.0,-3.202204465866089,1.0560039281845093,2.14620041847229,0.3351964950561523,0.8313830494880676,0.8313830494880676,0.0,173.3292694091797,179.0,59136.36328125,0.0,2817.0302734375,1.0,278.8590087890625,282.9688415527344,296.65283203125,300.5071716308594,293.1499938964844,293.1499938964844,279.1499938964844,38824.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065426588058472,1.0,0.0,0.0,3.4393341541290283,3.439356803894043,7.892999178693572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2607421875,0.0,1331.0960693359375,1895.4371337890625,0.0,3464.49072265625,0.8610950112342834,1.0,0.0,3.0,1.0,0.0
18187860,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8457070589065552,0.4060761630535126,0.3680575788021087,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9569919109344482,0.5797436833381653,0.54985511302948,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8696854114532471,0.4430708885192871,0.3117789924144745,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.838366687297821,0.3951334655284881,0.3770487308502197,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7072283029556274,0.2317736148834228,1.0601896047592163,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9376525878906,297.1910400390625,284.9926452636719,1.0,0.6093536019325256,0.4378069341182709,0.4378069341182709,1.0,1.0,-3.2024292945861816,1.0537328720092771,2.1486964225769043,0.3326432406902313,0.909477949142456,0.909477949142456,0.0,175.8739471435547,182.0,58494.8125,0.0,2831.41943359375,1.0,279.1407775878906,283.0719299316406,296.5967712402344,300.3377685546875,293.1499938964844,293.1499938964844,278.8500061035156,33524.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984351754188538,1.0,0.0,0.0,3.5570387840271,3.5570614337921143,8.442488592663722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.171875,0.0,1414.1351318359375,1895.4371337890625,0.0,3388.993408203125,0.8826252222061157,1.0,0.0,3.0,1.0,0.0
18187920,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8457070589065552,0.4060761630535126,0.3680575788021087,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9569919109344482,0.5797436833381653,0.54985511302948,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8696854114532471,0.4430708885192871,0.3117789924144745,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.838366687297821,0.3951334655284881,0.3770487308502197,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7072283029556274,0.2317736148834228,1.0601896047592163,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9376525878906,297.1910400390625,284.9926452636719,1.0,0.6093536019325256,0.4378069341182709,0.4378069341182709,1.0,1.0,-3.2024292945861816,1.0537328720092771,2.1486964225769043,0.3326432406902313,0.909477949142456,0.909477949142456,0.0,175.8739471435547,182.0,58494.8125,0.0,2831.41943359375,1.0,279.1407775878906,283.0719299316406,296.5967712402344,300.3377685546875,293.1499938964844,293.1499938964844,278.8500061035156,33524.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984351754188538,1.0,0.0,0.0,3.5570387840271,3.5570614337921143,8.442488592663722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.171875,0.0,1414.1351318359375,1895.4371337890625,0.0,3388.993408203125,0.8826252222061157,1.0,0.0,3.0,1.0,0.0
18187980,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8411734700202942,0.404671847820282,0.3671360909938812,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.952936828136444,0.5809239745140076,0.5512979030609131,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8654510974884033,0.4426542222499847,0.3117269873619079,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8347569108009338,0.3950945436954498,0.3772939443588257,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7031511068344116,0.2310670018196106,1.0580875873565674,284.9097595214844,284.95001220703125,302.4771423339844,293.60302734375,298.92578125,297.1860046386719,284.9100341796875,1.0,0.6108700037002563,0.4368515312671661,0.4368515312671661,1.0,1.0,-3.200767040252685,1.05072820186615,2.150038957595825,0.329933762550354,0.8290560841560364,0.8290560841560364,0.0,178.98838806152344,185.0,58882.92578125,0.0,2845.02099609375,1.0,278.8591613769531,282.9713134765625,296.6221618652344,300.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38744.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061089158058168,1.0,0.0,0.0,3.422791242599488,3.422813653945923,7.817251912456413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.46875,0.0,1314.032470703125,1895.4371337890625,0.0,3460.45849609375,0.8573756814002991,1.0,0.0,3.0,1.0,0.0
18188040,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8411734700202942,0.404671847820282,0.3671360909938812,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.952936828136444,0.5809239745140076,0.5512979030609131,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8654510974884033,0.4426542222499847,0.3117269873619079,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8347569108009338,0.3950945436954498,0.3772939443588257,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7031511068344116,0.2310670018196106,1.0580875873565674,284.9097595214844,284.95001220703125,302.4771423339844,293.60302734375,298.92578125,297.1860046386719,284.9100341796875,1.0,0.6108700037002563,0.4368515312671661,0.4368515312671661,1.0,1.0,-3.200767040252685,1.05072820186615,2.150038957595825,0.329933762550354,0.8290560841560364,0.8290560841560364,0.0,178.98838806152344,185.0,58882.92578125,0.0,2845.02099609375,1.0,278.8591613769531,282.9713134765625,296.6221618652344,300.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38744.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061089158058168,1.0,0.0,0.0,3.422791242599488,3.422813653945923,7.817251912456413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.46875,0.0,1314.032470703125,1895.4371337890625,0.0,3460.45849609375,0.8573756814002991,1.0,0.0,3.0,1.0,0.0
18188100,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8391140699386597,0.4044016301631927,0.3667245805263519,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9511005878448486,0.5819016695022583,0.5520557761192322,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8635345697402954,0.4428037106990814,0.3117234706878662,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8331170082092285,0.3953367471694946,0.3774267137050628,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7012476325035095,0.2308677583932876,1.0570193529129028,285.0138854980469,284.95001220703125,302.4701843261719,293.59490966796875,298.92205810546875,297.18682861328125,285.0148010253906,1.0,0.6116098165512085,0.4363738298416137,0.4363738298416137,1.0,1.0,-3.200048923492432,1.049274206161499,2.1507747173309326,0.3284929692745209,0.9020829796791076,0.9020829796791076,0.0,180.4522705078125,185.0,58141.2421875,0.0,2851.547119140625,1.0,279.0965881347656,283.09063720703125,296.56256103515625,300.2438049316406,293.1499938964844,293.1499938964844,279.1499938964844,33952.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001060724258423,1.0,0.0,0.0,3.4752025604248047,3.475224494934082,8.058487424023042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.5087890625,0.0,1332.667724609375,1895.4371337890625,0.0,3404.5732421875,0.8666566014289856,1.0,0.0,3.0,1.0,0.0
18188160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8377230763435364,0.4042380750179291,0.3666284382343292,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.95001482963562,0.5829718112945557,0.5531129240989685,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8622939586639404,0.4430679082870483,0.3119361698627472,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8320573568344116,0.3956687152385711,0.3777789175510406,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6999096870422363,0.2307475358247757,1.0566257238388062,284.99273681640625,284.95001220703125,302.4630126953125,293.5867614746094,298.9191589355469,297.18878173828125,284.99127197265625,1.0,0.6124650835990906,0.4359024167060852,0.4359024167060852,1.0,1.0,-3.201408624649048,1.048606514930725,2.1528022289276123,0.3274116218090057,0.906119704246521,0.906119704246521,0.0,181.6492462158203,188.0,58270.015625,0.0,2860.901611328125,1.0,279.1412658691406,283.0724182128906,296.5644836425781,300.2909545898437,293.1499938964844,293.1499938964844,278.8500061035156,33398.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981232047080994,1.0,0.0,0.0,3.544028282165528,3.544050931930542,8.380842473343364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0546875,0.0,1399.5333251953125,1895.4371337890625,0.0,3386.08349609375,0.8793922066688538,1.0,0.0,3.0,1.0,0.0
18188220,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8334342241287231,0.4028586447238922,0.3657318353652954,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9459855556488036,0.5841049551963806,0.5545195937156677,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8583189845085144,0.4427018761634826,0.3119220733642578,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8286212682723999,0.395626813173294,0.378027468919754,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6960065364837646,0.2300828844308853,1.0547443628311155,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.90692138671875,297.18377685546875,284.91046142578125,1.0,0.6140539050102234,0.4349595904350281,0.4349595904350281,1.0,1.0,-3.2000482082366943,1.0457371473312378,2.154310941696167,0.324747085571289,0.8266053199768066,0.8266053199768066,0.0,184.837142944336,191.0,58650.9375,0.0,2875.508544921875,1.0,278.8593139648437,282.9735412597656,296.5901184082031,300.4131164550781,293.1499938964844,293.1499938964844,279.1499938964844,38712.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905938684940338,1.0,0.0,0.0,3.4076690673828125,3.407691240310669,7.748330403956061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6474609375,0.0,1298.856689453125,1895.4371337890625,0.0,3458.875732421875,0.8540151715278625,1.0,0.0,3.0,1.0,0.0
18188280,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8334342241287231,0.4028586447238922,0.3657318353652954,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9459855556488036,0.5841049551963806,0.5545195937156677,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8583189845085144,0.4427018761634826,0.3119220733642578,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8286212682723999,0.395626813173294,0.378027468919754,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6960065364837646,0.2300828844308853,1.0547443628311155,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.90692138671875,297.18377685546875,284.91046142578125,1.0,0.6140539050102234,0.4349595904350281,0.4349595904350281,1.0,1.0,-3.2000482082366943,1.0457371473312378,2.154310941696167,0.324747085571289,0.8266053199768066,0.8266053199768066,0.0,184.837142944336,191.0,58650.9375,0.0,2875.508544921875,1.0,278.8593139648437,282.9735412597656,296.5901184082031,300.4131164550781,293.1499938964844,293.1499938964844,279.1499938964844,38712.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905938684940338,1.0,0.0,0.0,3.4076690673828125,3.407691240310669,7.748330403956061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6474609375,0.0,1298.856689453125,1895.4371337890625,0.0,3458.875732421875,0.8540151715278625,1.0,0.0,3.0,1.0,0.0
18188340,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8301716446876526,0.4024339914321899,0.3652469217777252,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9431072473526,0.5860975384712219,0.556293785572052,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8553808331489563,0.4431637227535248,0.3121713697910309,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8260510563850403,0.3961894810199737,0.3785102963447571,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6929142475128174,0.2297906875610351,1.0534422397613523,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9000244140625,297.186767578125,284.9911804199219,1.0,0.6156968474388123,0.4340167641639709,0.4340167641639709,1.0,1.0,-3.2009060382843018,1.043700933456421,2.1572048664093018,0.3222438097000122,0.9025198221206664,0.9025198221206664,0.0,187.5491485595703,194.0,58043.70703125,0.0,2892.1201171875,1.0,279.1405029296875,283.0741271972656,296.5326232910156,300.2445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33495.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980503678321838,1.0,0.0,0.0,3.527294874191284,3.52731728553772,8.301886964545702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.416015625,0.0,1382.78076171875,1895.4371337890625,0.0,3385.404296875,0.8759313821792603,1.0,0.0,3.0,1.0,0.0
18188400,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8301716446876526,0.4024339914321899,0.3652469217777252,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9431072473526,0.5860975384712219,0.556293785572052,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8553808331489563,0.4431637227535248,0.3121713697910309,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8260510563850403,0.3961894810199737,0.3785102963447571,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6929142475128174,0.2297906875610351,1.0534422397613523,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.9000244140625,297.186767578125,284.9911804199219,1.0,0.6156968474388123,0.4340167641639709,0.4340167641639709,1.0,1.0,-3.2009060382843018,1.043700933456421,2.1572048664093018,0.3222438097000122,0.9025198221206664,0.9025198221206664,0.0,187.5491485595703,194.0,58043.70703125,0.0,2892.1201171875,1.0,279.1405029296875,283.0741271972656,296.5326232910156,300.2445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33495.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980503678321838,1.0,0.0,0.0,3.527294874191284,3.52731728553772,8.301886964545702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.416015625,0.0,1382.78076171875,1895.4371337890625,0.0,3385.404296875,0.8759313821792603,1.0,0.0,3.0,1.0,0.0
18188460,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8260971903800964,0.4010832607746124,0.3643639683723449,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9391643404960632,0.5871820449829102,0.5576472282409668,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8516824245452881,0.4428623616695404,0.3121953010559082,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8227705955505371,0.3961424231529236,0.3787486851215362,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6891968250274658,0.2291538715362548,1.0516746044158936,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.88739013671875,297.1817932128906,284.9110717773437,1.0,0.6173148155212402,0.4330808818340301,0.4330808818340301,1.0,1.0,-3.199667692184448,1.0408849716186523,2.158782720565796,0.3195822238922119,0.8242518901824951,0.8242518901824951,0.0,190.7724456787109,197.0,58429.35546875,0.0,2907.158935546875,1.0,278.85943603515625,282.9759216308594,296.5572509765625,300.36590576171875,293.1499938964844,293.1499938964844,279.1499938964844,38683.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058759212493896,1.0,0.0,0.0,3.393105983734131,3.393128156661988,7.682245382056863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.98828125,0.0,1284.3653564453125,1895.4371337890625,0.0,3458.291748046875,0.8507875800132751,1.0,0.0,3.0,1.0,0.0
18188520,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8260971903800964,0.4010832607746124,0.3643639683723449,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9391643404960632,0.5871820449829102,0.5576472282409668,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8516824245452881,0.4428623616695404,0.3121953010559082,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8227705955505371,0.3961424231529236,0.3787486851215362,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6891968250274658,0.2291538715362548,1.0516746044158936,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.88739013671875,297.1817932128906,284.9110717773437,1.0,0.6173148155212402,0.4330808818340301,0.4330808818340301,1.0,1.0,-3.199667692184448,1.0408849716186523,2.158782720565796,0.3195822238922119,0.8242518901824951,0.8242518901824951,0.0,190.7724456787109,197.0,58429.35546875,0.0,2907.158935546875,1.0,278.85943603515625,282.9759216308594,296.5572509765625,300.36590576171875,293.1499938964844,293.1499938964844,279.1499938964844,38683.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058759212493896,1.0,0.0,0.0,3.393105983734131,3.393128156661988,7.682245382056863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.98828125,0.0,1284.3653564453125,1895.4371337890625,0.0,3458.291748046875,0.8507875800132751,1.0,0.0,3.0,1.0,0.0
18188580,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8229974508285522,0.4006721079349518,0.3638976812362671,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.936381220817566,0.5891196727752686,0.5593734383583069,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8489788770675659,0.4433858394622803,0.31248939037323,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.820319414138794,0.3966943025588989,0.3792243599891662,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6862699389457703,0.2288821637630462,1.0504790544509888,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8802185058594,297.1849365234375,284.9906005859375,1.0,0.6189794540405273,0.4321449995040893,0.4321449995040893,1.0,1.0,-3.2006638050079346,1.038905382156372,2.1617584228515625,0.3170895874500274,0.8991437554359436,0.8991437554359436,0.0,193.5055694580078,185.0,57831.57421875,0.0,2924.1806640625,1.0,279.140380859375,283.0753479003906,296.4992980957031,300.1974792480469,293.1499938964844,293.1499938964844,279.45001220703125,33494.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980152606964111,1.0,0.0,0.0,3.5131568908691406,3.513179063796997,8.235469408646168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1396484375,0.0,1368.1434326171875,1895.4371337890625,0.0,3385.076904296875,0.872763454914093,1.0,0.0,3.0,1.0,0.0
18188640,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8229974508285522,0.4006721079349518,0.3638976812362671,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.936381220817566,0.5891196727752686,0.5593734383583069,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8489788770675659,0.4433858394622803,0.31248939037323,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.820319414138794,0.3966943025588989,0.3792243599891662,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6862699389457703,0.2288821637630462,1.0504790544509888,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8802185058594,297.1849365234375,284.9906005859375,1.0,0.6189794540405273,0.4321449995040893,0.4321449995040893,1.0,1.0,-3.2006638050079346,1.038905382156372,2.1617584228515625,0.3170895874500274,0.8991437554359436,0.8991437554359436,0.0,193.5055694580078,185.0,57831.57421875,0.0,2924.1806640625,1.0,279.140380859375,283.0753479003906,296.4992980957031,300.1974792480469,293.1499938964844,293.1499938964844,279.45001220703125,33494.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980152606964111,1.0,0.0,0.0,3.5131568908691406,3.513179063796997,8.235469408646168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.1396484375,0.0,1368.1434326171875,1895.4371337890625,0.0,3385.076904296875,0.872763454914093,1.0,0.0,3.0,1.0,0.0
18188700,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8241809606552124,0.4005903601646423,0.3636871874332428,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9388200044631958,0.5902037024497986,0.5602490305900574,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8505532741546631,0.4437881112098694,0.3126648664474487,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8218152523040771,0.3970751762390136,0.3794639706611633,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6873815655708313,0.2288329452276229,1.0497944355010986,285.0773010253906,284.95001220703125,302.3906555175781,293.5119934082031,298.87713623046875,297.18731689453125,285.07830810546875,1.0,0.6180586218833923,0.4316770434379577,0.4316770434379577,1.0,1.0,-3.2011406421661377,1.0379008054733276,2.1632397174835205,0.3158906400203705,0.9839215278625488,0.9839215278625488,0.0,192.21177673339844,185.0,57188.23046875,0.0,2918.114990234375,1.0,279.3966979980469,283.1796569824219,296.4715576171875,300.0611877441406,293.1499938964844,293.1499938964844,279.45001220703125,31048.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929484486579895,1.0,0.0,0.0,3.6081838607788086,3.6082065105438232,8.687015338182391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5400390625,0.0,1450.5162353515625,1895.4371337890625,0.0,3337.77001953125,0.893486738204956,1.0,0.0,3.0,1.0,0.0
18188760,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8270115256309509,0.4005222022533417,0.363564521074295,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.94350928068161,0.5912899971008301,0.56120365858078,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8539026379585266,0.4442213475704193,0.3129056096076965,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8249287009239197,0.3974801003932953,0.3797565400600433,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6900396943092346,0.2288217097520828,1.0492291450500488,285.04638671875,284.95001220703125,302.3818359375,293.50341796875,298.874267578125,297.1899108886719,285.04296875,1.0,0.6165640354156494,0.4312288165092468,0.4312288165092468,1.0,1.0,-3.202102899551392,1.037122368812561,2.16498064994812,0.3147927820682525,1.0,1.0,0.0,189.428466796875,173.0,57472.453125,0.0,2904.919921875,1.0,279.4419860839844,283.14892578125,296.48895263671875,300.1493835449219,293.1499938964844,293.1499938964844,279.1499938964844,31028.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926554322242737,1.0,0.0,0.0,3.710693120956421,3.710716724395752,9.187627370010888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.509765625,0.0,1563.9317626953125,1895.4371337890625,0.0,3335.03173828125,0.9152065515518188,1.0,0.0,3.0,1.0,0.0
18188820,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8333219289779663,0.3989019393920898,0.3622184693813324,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9538854956626892,0.5919955968856812,0.5619699954986572,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8615939021110535,0.4437805414199829,0.3126529455184936,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8320392370223999,0.3972533941268921,0.3795513212680816,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6962012648582458,0.2281710058450698,1.0458866357803345,284.8835754394531,284.95001220703125,302.3638916015625,293.48602294921875,298.85906982421875,297.1821594238281,284.8849182128906,1.0,0.611891508102417,0.4303323626518249,0.4303323626518249,1.0,1.0,-3.196848154067993,1.032902479171753,2.16394567489624,0.3116753101348877,0.8743385076522827,0.8743385076522827,0.0,182.493408203125,161.0,58251.0625,0.0,2856.172607421875,1.0,279.1575927734375,282.9751281738281,296.52392578125,300.3211669921875,293.1499938964844,293.1499938964844,279.45001220703125,38051.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046289920806884,1.0,0.0,0.0,3.645122528076172,3.64514684677124,8.86579300640733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6728515625,0.0,1543.0806884765625,1895.4371337890625,0.0,3446.69384765625,0.9054699540138244,1.0,0.0,3.0,1.0,0.0
18188880,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8333219289779663,0.3989019393920898,0.3622184693813324,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9538854956626892,0.5919955968856812,0.5619699954986572,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8615939021110535,0.4437805414199829,0.3126529455184936,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8320392370223999,0.3972533941268921,0.3795513212680816,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6962012648582458,0.2281710058450698,1.0458866357803345,284.8835754394531,284.95001220703125,302.3638916015625,293.48602294921875,298.85906982421875,297.1821594238281,284.8849182128906,1.0,0.611891508102417,0.4303323626518249,0.4303323626518249,1.0,1.0,-3.196848154067993,1.032902479171753,2.16394567489624,0.3116753101348877,0.8743385076522827,0.8743385076522827,0.0,182.493408203125,161.0,58251.0625,0.0,2856.172607421875,1.0,279.1575927734375,282.9751281738281,296.52392578125,300.3211669921875,293.1499938964844,293.1499938964844,279.45001220703125,38051.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046289920806884,1.0,0.0,0.0,3.645122528076172,3.64514684677124,8.86579300640733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6728515625,0.0,1543.0806884765625,1895.4371337890625,0.0,3446.69384765625,0.9054699540138244,1.0,0.0,3.0,1.0,0.0
