time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188940,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8435726165771484,0.3984962403774261,0.3611552715301513,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.968380331993103,0.5937961935997009,0.5629457235336304,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8736227750778198,0.4443619847297668,0.3125383555889129,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8429377675056458,0.397763192653656,0.3794122636318207,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7057473659515381,0.2279461622238159,1.0423691272735596,284.993408203125,284.95001220703125,302.345458984375,293.4682922363281,298.8507385253906,297.1845397949219,284.9917907714844,1.0,0.6059220433235168,0.4294359087944031,0.4294359087944031,1.0,1.0,-3.1921987533569336,1.0289249420166016,2.163273572921753,0.3083968758583069,0.96248596906662,0.96248596906662,0.0,172.98056030273438,149.0,57394.125,0.0,2794.7958984375,1.0,279.44317626953125,283.1034240722656,296.4508361816406,300.1250305175781,293.1499938964844,293.1499938964844,279.1499938964844,33496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974514603614807,1.0,0.0,0.0,3.7495150566101074,3.749539613723755,9.380878509546164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.642578125,0.0,1627.485107421875,1895.4371337890625,0.0,3379.816650390625,0.92564195394516,1.0,0.0,3.0,1.0,0.0
18189000,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8435726165771484,0.3984962403774261,0.3611552715301513,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.968380331993103,0.5937961935997009,0.5629457235336304,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8736227750778198,0.4443619847297668,0.3125383555889129,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8429377675056458,0.397763192653656,0.3794122636318207,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7057473659515381,0.2279461622238159,1.0423691272735596,284.993408203125,284.95001220703125,302.345458984375,293.4682922363281,298.8507385253906,297.1845397949219,284.9917907714844,1.0,0.6059220433235168,0.4294359087944031,0.4294359087944031,1.0,1.0,-3.1921987533569336,1.0289249420166016,2.163273572921753,0.3083968758583069,0.96248596906662,0.96248596906662,0.0,172.98056030273438,149.0,57394.125,0.0,2794.7958984375,1.0,279.44317626953125,283.1034240722656,296.4508361816406,300.1250305175781,293.1499938964844,293.1499938964844,279.1499938964844,33496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974514603614807,1.0,0.0,0.0,3.7495150566101074,3.749539613723755,9.380878509546164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.642578125,0.0,1627.485107421875,1895.4371337890625,0.0,3379.816650390625,0.92564195394516,1.0,0.0,3.0,1.0,0.0
18189060,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8562963604927063,0.39724862575531,0.3599053025245666,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9837941527366638,0.5947396755218506,0.5636890530586243,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.88841712474823,0.4442670345306396,0.3123424649238586,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.856420636177063,0.3977333307266235,0.379165917634964,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7169288396835327,0.2274505347013473,1.0387670993804932,284.8864440917969,284.95001220703125,302.3266296386719,293.4501647949219,298.837646484375,297.1796569824219,284.8885192871094,1.0,0.5992995500564575,0.4286497235298157,0.4286497235298157,1.0,1.0,-3.1867339611053467,1.0249037742614746,2.161830186843872,0.3054664731025696,0.8566755056381226,0.8566755056381226,0.0,162.61700439453125,137.0,57809.31640625,0.0,2727.30615234375,1.0,279.1570739746094,282.9842834472656,296.4729919433594,300.2432556152344,293.1499938964844,293.1499938964844,279.45001220703125,39523.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058986306190492,1.0,0.0,0.0,3.607517719268799,3.607541799545288,8.683808232490264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.1318359375,0.0,1512.4703369140625,1895.4371337890625,0.0,3458.503173828125,0.8987223505973816,1.0,0.0,3.0,1.0,0.0
18189120,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8562963604927063,0.39724862575531,0.3599053025245666,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9837941527366638,0.5947396755218506,0.5636890530586243,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.88841712474823,0.4442670345306396,0.3123424649238586,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.856420636177063,0.3977333307266235,0.379165917634964,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7169288396835327,0.2274505347013473,1.0387670993804932,284.8864440917969,284.95001220703125,302.3266296386719,293.4501647949219,298.837646484375,297.1796569824219,284.8885192871094,1.0,0.5992995500564575,0.4286497235298157,0.4286497235298157,1.0,1.0,-3.1867339611053467,1.0249037742614746,2.161830186843872,0.3054664731025696,0.8566755056381226,0.8566755056381226,0.0,162.61700439453125,137.0,57809.31640625,0.0,2727.30615234375,1.0,279.1570739746094,282.9842834472656,296.4729919433594,300.2432556152344,293.1499938964844,293.1499938964844,279.45001220703125,39523.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058986306190492,1.0,0.0,0.0,3.607517719268799,3.607541799545288,8.683808232490264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.1318359375,0.0,1512.4703369140625,1895.4371337890625,0.0,3458.503173828125,0.8987223505973816,1.0,0.0,3.0,1.0,0.0
18189180,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8732993006706238,0.3971749246120453,0.3591324388980865,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.5968032479286194,0.5637209415435791,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9075801372528076,0.445223867893219,0.312468022108078,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8740984201431274,0.398481160402298,0.3792097568511963,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7301623225212097,0.2274382412433624,1.0359282493591309,284.9974975585937,284.95001220703125,302.30743408203125,293.4315795898437,298.83160400390625,297.1849975585937,284.9963684082031,1.0,0.5922929048538208,0.4278635084629059,0.4278635084629059,1.0,1.0,-3.1826283931732178,1.021393895149231,2.1612346172332764,0.3027303814888,0.9484028220176696,0.9484028220176696,0.0,151.31593322753906,125.0,56979.8515625,0.0,2657.674072265625,1.0,279.4420471191406,283.1127014160156,296.4066772460937,300.0523376464844,293.1499938964844,293.1499938964844,279.1499938964844,33749.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970434069633484,1.0,0.0,0.0,3.7113208770751953,3.711345195770264,9.190736136588384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8818359375,0.0,1585.3446044921875,1895.4371337890625,0.0,3376.0087890625,0.9175031185150146,1.0,0.0,3.0,1.0,0.0
18189240,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8732993006706238,0.3971749246120453,0.3591324388980865,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.5968032479286194,0.5637209415435791,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9075801372528076,0.445223867893219,0.312468022108078,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8740984201431274,0.398481160402298,0.3792097568511963,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7301623225212097,0.2274382412433624,1.0359282493591309,284.9974975585937,284.95001220703125,302.30743408203125,293.4315795898437,298.83160400390625,297.1849975585937,284.9963684082031,1.0,0.5922929048538208,0.4278635084629059,0.4278635084629059,1.0,1.0,-3.1826283931732178,1.021393895149231,2.1612346172332764,0.3027303814888,0.9484028220176696,0.9484028220176696,0.0,151.31593322753906,125.0,56979.8515625,0.0,2657.674072265625,1.0,279.4420471191406,283.1127014160156,296.4066772460937,300.0523376464844,293.1499938964844,293.1499938964844,279.1499938964844,33749.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970434069633484,1.0,0.0,0.0,3.7113208770751953,3.711345195770264,9.190736136588384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8818359375,0.0,1585.3446044921875,1895.4371337890625,0.0,3376.0087890625,0.9175031185150146,1.0,0.0,3.0,1.0,0.0
18189300,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8791916370391846,0.3966604769229889,0.3588337302207947,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.5980635285377502,0.5531066656112671,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9147658348083496,0.4453211426734924,0.3126280009746551,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8803604245185852,0.3985523879528045,0.3793477714061737,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7346553206443787,0.227268099784851,1.0351089239120483,284.85845947265625,284.95001220703125,302.2977294921875,293.422119140625,298.82684326171875,297.1865234375,284.85504150390625,1.0,0.5880812406539917,0.4274704158306122,0.4274704158306122,1.0,1.0,-3.1689116954803467,1.0153290033340454,2.153582572937012,0.2998597323894501,0.8493276238441467,0.8493276238441467,0.0,147.296630859375,125.0,57610.01953125,0.0,2608.67236328125,1.0,279.1964111328125,282.96075439453125,296.4529724121094,300.2523498535156,293.1499938964844,293.1499938964844,279.1499938964844,38476.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031385183334352,1.0,0.0,0.0,3.663263320922852,3.663288116455078,8.954257850746217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6474609375,0.0,1566.5736083984375,1895.4371337890625,0.0,3432.822021484375,0.907455563545227,1.0,0.0,3.0,1.0,0.0
18189360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8848908543586731,0.3959806263446808,0.3581008911132812,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6001277565956116,0.5416145920753479,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9220290780067444,0.4452547430992126,0.3124913275241852,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8865469098091125,0.3984818458557129,0.3791646361351013,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7390671372413635,0.2270039170980453,1.03336501121521,284.8856201171875,284.95001220703125,302.2879638671875,293.4125366210937,298.8241882324219,297.1910400390625,284.88726806640625,1.0,0.5833957195281982,0.4271574318408966,0.4271574318408966,1.0,1.0,-3.1517364978790283,1.0081961154937744,2.143540382385254,0.2964984476566314,0.8400902152061462,0.8400902152061462,0.0,143.21754455566406,113.0,56972.6875,0.0,2553.026123046875,1.0,279.1576232910156,282.9953918457031,296.4290466308594,300.15386962890625,293.1499938964844,293.1499938964844,279.45001220703125,40140.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043911695480348,1.0,0.0,0.0,3.5458664894104004,3.5458903312683105,8.389538947994879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.689453125,0.0,1450.4647216796875,1895.4371337890625,0.0,3444.481201171875,0.8855836987495422,1.0,0.0,3.0,1.0,0.0
18189420,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9002888202667236,0.3958078324794769,0.3574075102806091,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.6076390147209167,0.5140582919120789,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9411606788635254,0.4461960196495056,0.3127354681491852,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.902690052986145,0.3991450369358063,0.3792962431907654,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7508813738822937,0.2270050048828125,1.0312762260437012,284.9770812988281,284.95001220703125,302.26824951171875,293.3929748535156,298.83306884765625,297.22125244140625,284.9756774902344,1.0,0.5731188058853149,0.426531434059143,0.426531434059143,1.0,1.0,-3.115713834762573,0.993347942829132,2.122365713119507,0.2894758582115173,0.9114700555801392,0.9114700555801392,0.0,133.94760131835938,116.0,55713.2421875,0.0,2434.342529296875,1.0,279.4414978027344,283.1132507324219,296.3583679199219,299.93408203125,293.1499938964844,293.1499938964844,279.1499938964844,34550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936319351196289,1.0,0.0,0.0,3.627214193344116,3.6272377967834473,8.778891356087115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.53125,0.0,1497.1845703125,1895.4371337890625,0.0,3344.15576171875,0.8990306854248047,1.0,0.0,3.0,1.0,0.0
18189480,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9002888202667236,0.3958078324794769,0.3574075102806091,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.6076390147209167,0.5140582919120789,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9411606788635254,0.4461960196495056,0.3127354681491852,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.902690052986145,0.3991450369358063,0.3792962431907654,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7508813738822937,0.2270050048828125,1.0312762260437012,284.9770812988281,284.95001220703125,302.26824951171875,293.3929748535156,298.83306884765625,297.22125244140625,284.9756774902344,1.0,0.5731188058853149,0.426531434059143,0.426531434059143,1.0,1.0,-3.115713834762573,0.993347942829132,2.122365713119507,0.2894758582115173,0.9114700555801392,0.9114700555801392,0.0,133.94760131835938,116.0,55713.2421875,0.0,2434.342529296875,1.0,279.4414978027344,283.1132507324219,296.3583679199219,299.93408203125,293.1499938964844,293.1499938964844,279.1499938964844,34550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936319351196289,1.0,0.0,0.0,3.627214193344116,3.6272377967834473,8.778891356087115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.53125,0.0,1497.1845703125,1895.4371337890625,0.0,3344.15576171875,0.8990306854248047,1.0,0.0,3.0,1.0,0.0
18189540,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9101497530937196,0.3947967886924743,0.3565162122249603,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6159263849258423,0.4972442984580993,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9530977010726928,0.4464552998542785,0.3129080235958099,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9137201309204102,0.3992764055728912,0.3793768882751465,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7586860656738281,0.2268079817295074,1.029844045639038,284.8992919921875,284.95001220703125,302.2483215332031,293.3728332519531,298.84246826171875,297.2508544921875,284.9000244140625,1.0,0.5672222971916199,0.4259054660797119,0.4259054660797119,1.0,1.0,-3.092987537384033,0.9834256768226624,2.1095616817474365,0.2841529548168182,0.8241270184516907,0.8241270184516907,0.0,128.4513397216797,134.0,55704.7734375,0.0,2362.652587890625,1.0,279.1587829589844,283.0264587402344,296.3793334960937,300.017822265625,293.1499938964844,293.1499938964844,279.45001220703125,39907.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988025784492493,1.0,0.0,0.0,3.4418785572052,3.441901445388794,7.904682206572033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.13232421875,0.0,1341.2833251953125,1895.4371337890625,0.0,3392.419921875,0.8627018332481384,1.0,0.0,3.0,1.0,0.0
18189600,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9101497530937196,0.3947967886924743,0.3565162122249603,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6159263849258423,0.4972442984580993,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9530977010726928,0.4464552998542785,0.3129080235958099,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9137201309204102,0.3992764055728912,0.3793768882751465,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7586860656738281,0.2268079817295074,1.029844045639038,284.8992919921875,284.95001220703125,302.2483215332031,293.3728332519531,298.84246826171875,297.2508544921875,284.9000244140625,1.0,0.5672222971916199,0.4259054660797119,0.4259054660797119,1.0,1.0,-3.092987537384033,0.9834256768226624,2.1095616817474365,0.2841529548168182,0.8241270184516907,0.8241270184516907,0.0,128.4513397216797,134.0,55704.7734375,0.0,2362.652587890625,1.0,279.1587829589844,283.0264587402344,296.3793334960937,300.017822265625,293.1499938964844,293.1499938964844,279.45001220703125,39907.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988025784492493,1.0,0.0,0.0,3.4418785572052,3.441901445388794,7.904682206572033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.13232421875,0.0,1341.2833251953125,1895.4371337890625,0.0,3392.419921875,0.8627018332481384,1.0,0.0,3.0,1.0,0.0
18189660,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9075092673301696,0.3948785662651062,0.3563917577266693,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6232552528381348,0.5010290741920471,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9512681365013124,0.4477184116840362,0.3136332035064697,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9117364883422852,0.4001628756523132,0.3800616562366485,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7570282220840454,0.2271083444356918,1.0307682752609253,285.00213623046875,284.95001220703125,302.2282409667969,293.3520812988281,298.85467529296875,297.2778015136719,285.0018920898437,1.0,0.5695614814758301,0.4258595705032348,0.4258595705032348,1.0,1.0,-3.1001527309417725,0.9859539270401,2.114198923110962,0.28440061211586,0.9140288829803468,0.9140288829803468,0.0,129.71649169921875,152.0,55184.33203125,0.0,2382.715576171875,1.0,279.4407958984375,283.14373779296875,296.3207702636719,299.8450927734375,293.1499938964844,293.1499938964844,279.1499938964844,33412.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886308670043945,1.0,0.0,0.0,3.561969041824341,3.5619916915893555,8.465908649668563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.06640625,0.0,1418.52685546875,1895.4371337890625,0.0,3297.401123046875,0.8837645649909973,1.0,0.0,3.0,1.0,0.0
18189720,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9075092673301696,0.3948785662651062,0.3563917577266693,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6232552528381348,0.5010290741920471,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9512681365013124,0.4477184116840362,0.3136332035064697,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9117364883422852,0.4001628756523132,0.3800616562366485,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7570282220840454,0.2271083444356918,1.0307682752609253,285.00213623046875,284.95001220703125,302.2282409667969,293.3520812988281,298.85467529296875,297.2778015136719,285.0018920898437,1.0,0.5695614814758301,0.4258595705032348,0.4258595705032348,1.0,1.0,-3.1001527309417725,0.9859539270401,2.114198923110962,0.28440061211586,0.9140288829803468,0.9140288829803468,0.0,129.71649169921875,152.0,55184.33203125,0.0,2382.715576171875,1.0,279.4407958984375,283.14373779296875,296.3207702636719,299.8450927734375,293.1499938964844,293.1499938964844,279.1499938964844,33412.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886308670043945,1.0,0.0,0.0,3.561969041824341,3.5619916915893555,8.465908649668563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.06640625,0.0,1418.52685546875,1895.4371337890625,0.0,3297.401123046875,0.8837645649909973,1.0,0.0,3.0,1.0,0.0
18189780,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8947199583053589,0.3939922451972961,0.3560335636138916,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6260822415351868,0.5214125514030457,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9378159642219543,0.4481886327266693,0.3142750561237335,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8994300365447998,0.4004198312759399,0.3806931674480438,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7476369738578796,0.2270064055919647,1.031954646110535,284.9222106933594,284.95001220703125,302.2080993652344,293.3306579589844,298.8477783203125,297.2743530273437,284.9233703613281,1.0,0.5773847103118896,0.4258137047290802,0.4258137047290802,1.0,1.0,-3.127170324325561,0.9958144426345824,2.131356000900269,0.2878901660442352,0.8434096574783325,0.8434096574783325,0.0,136.3730010986328,170.0,56127.609375,0.0,2469.09716796875,1.0,279.1589660644531,283.0382995605469,296.3564147949219,300.0047607421875,293.1499938964844,293.1499938964844,279.45001220703125,38023.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897735595703125,1.0,0.0,0.0,3.458134651184082,3.4581573009490967,7.979526230883494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.44580078125,0.0,1344.3463134765625,1895.4371337890625,0.0,3382.4677734375,0.8647149205207825,1.0,0.0,3.0,1.0,0.0
18189840,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8947199583053589,0.3939922451972961,0.3560335636138916,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6260822415351868,0.5214125514030457,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9378159642219543,0.4481886327266693,0.3142750561237335,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8994300365447998,0.4004198312759399,0.3806931674480438,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7476369738578796,0.2270064055919647,1.031954646110535,284.9222106933594,284.95001220703125,302.2080993652344,293.3306579589844,298.8477783203125,297.2743530273437,284.9233703613281,1.0,0.5773847103118896,0.4258137047290802,0.4258137047290802,1.0,1.0,-3.127170324325561,0.9958144426345824,2.131356000900269,0.2878901660442352,0.8434096574783325,0.8434096574783325,0.0,136.3730010986328,170.0,56127.609375,0.0,2469.09716796875,1.0,279.1589660644531,283.0382995605469,296.3564147949219,300.0047607421875,293.1499938964844,293.1499938964844,279.45001220703125,38023.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897735595703125,1.0,0.0,0.0,3.458134651184082,3.4581573009490967,7.979526230883494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.44580078125,0.0,1344.3463134765625,1895.4371337890625,0.0,3382.4677734375,0.8647149205207825,1.0,0.0,3.0,1.0,0.0
18189900,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8863860368728638,0.3939499258995056,0.3559219241142273,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6263368725776672,0.5356680154800415,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.928475558757782,0.4487767517566681,0.3146412074565887,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8914188742637634,0.4007966220378876,0.3810464739799499,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7414261102676392,0.2270433455705642,1.0325067043304443,285.0360717773437,284.95001220703125,302.197998046875,293.3197021484375,298.8412170410156,297.2674560546875,285.0383605957031,1.0,0.5827543139457703,0.425790786743164,0.425790786743164,1.0,1.0,-3.145694732666016,1.0025837421417236,2.143110990524292,0.2903475165367126,0.9285818338394164,0.9285818338394164,0.0,141.15403747558594,170.0,55675.9140625,0.0,2530.2998046875,1.0,279.3974304199219,283.1614074707031,296.2962646484375,299.8096618652344,293.1499938964844,293.1499938964844,279.45001220703125,33106.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927348256111145,1.0,0.0,0.0,3.5293750762939453,3.529397487640381,8.311682790917985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.7568359375,0.0,1382.1256103515625,1895.4371337890625,0.0,3335.773681640625,0.8779962658882141,1.0,0.0,3.0,1.0,0.0
18189960,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8779376149177551,0.3940238952636719,0.3561558127403259,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6258841753005981,0.5512902140617371,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9188678860664368,0.4495053887367248,0.3152633011341095,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8831775188446045,0.4012768864631653,0.3816624283790588,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7350963354110718,0.2271240949630737,1.0337154865264893,285.0267333984375,284.95001220703125,302.1879272460937,293.3085327148437,298.8309936523437,297.25787353515625,285.02557373046875,1.0,0.5889154076576233,0.4252130091190338,0.4252130091190338,1.0,1.0,-3.1676950454711914,1.0092906951904297,2.1584043502807617,0.2920021116733551,0.9502936601638794,0.9502936601638794,0.0,146.59646606445312,173.0,56129.45703125,0.0,2602.595458984375,1.0,279.4418029785156,283.14727783203125,296.2982482910156,299.874755859375,293.1499938964844,293.1499938964844,279.1499938964844,32118.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892108142375946,1.0,0.0,0.0,3.622485399246216,3.6225085258483887,8.756016995903337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9716796875,0.0,1473.948974609375,1895.4371337890625,0.0,3329.917236328125,0.896216094493866,1.0,0.0,3.0,1.0,0.0
18190020,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8649013638496399,0.3928927481174469,0.35571950674057,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6224475502967834,0.5756604671478271,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9048877358436584,0.4498404562473297,0.3159177303314209,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.870764970779419,0.4013281762599945,0.3822343647480011,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7253627777099609,0.2266398519277572,1.033769130706787,284.91278076171875,284.95001220703125,302.1677551269531,293.2856750488281,298.7978210449219,297.22216796875,284.9144592285156,1.0,0.5975161194801331,0.4240574836730957,0.4240574836730957,1.0,1.0,-3.1980347633361816,1.0174157619476318,2.18061900138855,0.293528139591217,0.8620527386665344,0.8620527386665344,0.0,155.21438598632812,176.0,57222.7265625,0.0,2709.8916015625,1.0,279.1577453613281,283.00982666015625,296.3277893066406,300.0497436523437,293.1499938964844,293.1499938964844,279.45001220703125,37764.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904590368270874,1.0,0.0,0.0,3.5493297576904297,3.5493531227111816,8.405933726862713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.92919921875,0.0,1436.8634033203125,1895.4371337890625,0.0,3446.33447265625,0.8844282031059265,1.0,0.0,3.0,1.0,0.0
18190080,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8649013638496399,0.3928927481174469,0.35571950674057,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6224475502967834,0.5756604671478271,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9048877358436584,0.4498404562473297,0.3159177303314209,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.870764970779419,0.4013281762599945,0.3822343647480011,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7253627777099609,0.2266398519277572,1.033769130706787,284.91278076171875,284.95001220703125,302.1677551269531,293.2856750488281,298.7978210449219,297.22216796875,284.9144592285156,1.0,0.5975161194801331,0.4240574836730957,0.4240574836730957,1.0,1.0,-3.1980347633361816,1.0174157619476318,2.18061900138855,0.293528139591217,0.8620527386665344,0.8620527386665344,0.0,155.21438598632812,176.0,57222.7265625,0.0,2709.8916015625,1.0,279.1577453613281,283.00982666015625,296.3277893066406,300.0497436523437,293.1499938964844,293.1499938964844,279.45001220703125,37764.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904590368270874,1.0,0.0,0.0,3.5493297576904297,3.5493531227111816,8.405933726862713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.92919921875,0.0,1436.8634033203125,1895.4371337890625,0.0,3446.33447265625,0.8844282031059265,1.0,0.0,3.0,1.0,0.0
18190140,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8536231517791748,0.3926944732666015,0.3555696606636047,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9955225586891174,0.6197288036346436,0.5877748131752014,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8934829235076904,0.4510183036327362,0.3167620897293091,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8599154949188232,0.4019567370414734,0.3829333782196045,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7163516283035278,0.2263863831758499,1.0335630178451538,285.0115051269531,284.95001220703125,302.14764404296875,293.26202392578125,298.7715148925781,297.1980285644531,285.009521484375,1.0,0.6038768887519836,0.4229019582271576,0.4229019582271576,1.0,1.0,-3.213496685028076,1.0200430154800415,2.193453788757324,0.29294553399086,0.9590988755226136,0.9590988755226136,0.0,163.1598663330078,179.0,56776.66015625,0.0,2785.2763671875,1.0,279.4417724609375,283.1206970214844,296.255126953125,299.8852233886719,293.1499938964844,293.1499938964844,279.1499938964844,32730.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994967937469482,1.0,0.0,0.0,3.6911044120788574,3.691128253936768,9.090879871109792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.298828125,0.0,1554.640380859375,1895.4371337890625,0.0,3398.893310546875,0.9121789336204528,1.0,0.0,3.0,1.0,0.0
18190200,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8536231517791748,0.3926944732666015,0.3555696606636047,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9955225586891174,0.6197288036346436,0.5877748131752014,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8934829235076904,0.4510183036327362,0.3167620897293091,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8599154949188232,0.4019567370414734,0.3829333782196045,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7163516283035278,0.2263863831758499,1.0335630178451538,285.0115051269531,284.95001220703125,302.14764404296875,293.26202392578125,298.7715148925781,297.1980285644531,285.009521484375,1.0,0.6038768887519836,0.4229019582271576,0.4229019582271576,1.0,1.0,-3.213496685028076,1.0200430154800415,2.193453788757324,0.29294553399086,0.9590988755226136,0.9590988755226136,0.0,163.1598663330078,179.0,56776.66015625,0.0,2785.2763671875,1.0,279.4417724609375,283.1206970214844,296.255126953125,299.8852233886719,293.1499938964844,293.1499938964844,279.1499938964844,32730.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994967937469482,1.0,0.0,0.0,3.6911044120788574,3.691128253936768,9.090879871109792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.298828125,0.0,1554.640380859375,1895.4371337890625,0.0,3398.893310546875,0.9121789336204528,1.0,0.0,3.0,1.0,0.0
18190260,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8426080346107483,0.3913924098014831,0.3549665510654449,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9847426414489746,0.6183642148971558,0.586495578289032,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8822436332702637,0.4512563347816467,0.3173427283763885,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.849402904510498,0.4018233120441437,0.3833232820034027,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7067670226097107,0.2256746441125869,1.0324407815933228,284.8929138183594,284.95001220703125,302.1276550292969,293.2375183105469,298.7475891113281,297.1800537109375,284.8946838378906,1.0,0.6078246235847473,0.42160165309906,0.42160165309906,1.0,1.0,-3.2116153240203857,1.0159797668457031,2.1956355571746826,0.2892555892467499,0.8535873889923096,0.8535873889923096,0.0,170.81654357910156,182.0,57277.234375,0.0,2822.920654296875,1.0,279.1573791503906,282.98980712890625,296.2694702148437,300.00592041015625,293.1499938964844,293.1499938964844,279.45001220703125,39044.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098345637321472,1.0,0.0,0.0,3.570007801055908,3.57003140449524,8.504163702127698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5068359375,0.0,1468.2587890625,1895.4371337890625,0.0,3495.068359375,0.8899855613708496,1.0,0.0,3.0,1.0,0.0
18190320,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8426080346107483,0.3913924098014831,0.3549665510654449,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9847426414489746,0.6183642148971558,0.586495578289032,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8822436332702637,0.4512563347816467,0.3173427283763885,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.849402904510498,0.4018233120441437,0.3833232820034027,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7067670226097107,0.2256746441125869,1.0324407815933228,284.8929138183594,284.95001220703125,302.1276550292969,293.2375183105469,298.7475891113281,297.1800537109375,284.8946838378906,1.0,0.6078246235847473,0.42160165309906,0.42160165309906,1.0,1.0,-3.2116153240203857,1.0159797668457031,2.1956355571746826,0.2892555892467499,0.8535873889923096,0.8535873889923096,0.0,170.81654357910156,182.0,57277.234375,0.0,2822.920654296875,1.0,279.1573791503906,282.98980712890625,296.2694702148437,300.00592041015625,293.1499938964844,293.1499938964844,279.45001220703125,39044.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098345637321472,1.0,0.0,0.0,3.570007801055908,3.57003140449524,8.504163702127698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5068359375,0.0,1468.2587890625,1895.4371337890625,0.0,3495.068359375,0.8899855613708496,1.0,0.0,3.0,1.0,0.0
18190380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8362260460853577,0.3912166357040405,0.3547058701515198,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9783086180686952,0.6193446516990662,0.5871074199676514,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8759916424751282,0.4524954259395599,0.3181375563144684,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8434576988220215,0.4024383425712585,0.3838745653629303,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7007290720939636,0.225417748093605,1.0315194129943848,284.9974670410156,284.95001220703125,302.1078491210937,293.212158203125,298.7362060546875,297.1800842285156,284.9965209960937,1.0,0.6107244491577148,0.4203013181686401,0.4203013181686401,1.0,1.0,-3.212538242340088,1.0129239559173584,2.1996145248413086,0.285806268453598,0.9424744844436646,0.9424744844436646,0.0,175.8157501220703,185.0,56505.24609375,0.0,2852.25927734375,1.0,279.4418029785156,283.1116943359375,296.1920471191406,299.8071594238281,293.1499938964844,293.1499938964844,279.1499938964844,33561.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019290804862976,1.0,0.0,0.0,3.6809241771698,3.68094801902771,9.040803092830174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8544921875,0.0,1549.44287109375,1895.4371337890625,0.0,3421.5595703125,0.9105148315429688,1.0,0.0,3.0,1.0,0.0
18190440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8362260460853577,0.3912166357040405,0.3547058701515198,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9783086180686952,0.6193446516990662,0.5871074199676514,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8759916424751282,0.4524954259395599,0.3181375563144684,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8434576988220215,0.4024383425712585,0.3838745653629303,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7007290720939636,0.225417748093605,1.0315194129943848,284.9974670410156,284.95001220703125,302.1078491210937,293.212158203125,298.7362060546875,297.1800842285156,284.9965209960937,1.0,0.6107244491577148,0.4203013181686401,0.4203013181686401,1.0,1.0,-3.212538242340088,1.0129239559173584,2.1996145248413086,0.285806268453598,0.9424744844436646,0.9424744844436646,0.0,175.8157501220703,185.0,56505.24609375,0.0,2852.25927734375,1.0,279.4418029785156,283.1116943359375,296.1920471191406,299.8071594238281,293.1499938964844,293.1499938964844,279.1499938964844,33561.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019290804862976,1.0,0.0,0.0,3.6809241771698,3.68094801902771,9.040803092830174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8544921875,0.0,1549.44287109375,1895.4371337890625,0.0,3421.5595703125,0.9105148315429688,1.0,0.0,3.0,1.0,0.0
18190500,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8337234854698181,0.3907394707202911,0.3546031415462494,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9758001565933228,0.6195874214172363,0.5876466035842896,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8736388683319092,0.4527882635593414,0.3185683786869049,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8411976099014282,0.402505487203598,0.3841936588287353,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6983680129051208,0.2251806557178497,1.0312994718551636,284.8684997558594,284.95001220703125,302.0980224609375,293.1991271972656,298.7289428710937,297.1777648925781,284.865966796875,1.0,0.612021267414093,0.4196511507034302,0.4196511507034302,1.0,1.0,-3.213705778121948,1.0116384029388428,2.202067375183105,0.2842997312545776,0.8514788746833801,0.8514788746833801,0.0,177.9075469970703,185.0,57318.81640625,0.0,2866.154296875,1.0,279.1970520019531,282.9662170410156,296.2344970703125,300.00762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38047.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084414839744568,1.0,0.0,0.0,3.639839410781861,3.6398637294769287,8.840111718200205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0595703125,0.0,1537.1739501953125,1895.4371337890625,0.0,3482.13427734375,0.9021304845809937,1.0,0.0,3.0,1.0,0.0
18190560,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8307124972343445,0.3901325166225433,0.3541353046894073,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9727526903152466,0.6197299361228943,0.5878430604934692,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8707769513130188,0.4529590010643005,0.3187475800514221,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8385063409805298,0.4024566411972046,0.3842428922653198,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6955885887145996,0.2248614430427551,1.0303493738174438,284.8980407714844,284.95001220703125,302.0882873535156,293.18585205078125,298.7217712402344,297.1741027832031,284.8998413085937,1.0,0.613105058670044,0.4193070232868194,0.4193070232868194,1.0,1.0,-3.2125134468078613,1.0102498531341553,2.202263593673706,0.2831845581531524,0.8478327393531799,0.8478327393531799,0.0,180.1614532470703,188.0,56959.828125,0.0,2876.042724609375,1.0,279.15777587890625,282.9970092773437,296.20965576171875,299.92340087890625,293.1499938964844,293.1499938964844,279.45001220703125,39263.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105455875396729,1.0,0.0,0.0,3.5440683364868164,3.5440919399261475,8.381031193493982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.97998046875,0.0,1442.1893310546875,1895.4371337890625,0.0,3501.66650390625,0.884555459022522,1.0,0.0,3.0,1.0,0.0
18190620,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8270219564437866,0.3901389837265014,0.3539870977401733,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.969068169593811,0.6212581396102905,0.5891129374504089,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.867537260055542,0.4543840289115906,0.3196398913860321,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8352879285812378,0.4032208025455475,0.3848727643489837,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6920076608657837,0.2247343063354492,1.0297456979751587,285.0005798339844,284.95001220703125,302.0689697265625,293.1585693359375,298.7159729003906,297.17828369140625,284.9996643066406,1.0,0.6152608394622803,0.4186187386512756,0.4186187386512756,1.0,1.0,-3.2149581909179688,1.0093315839767456,2.2056264877319336,0.2816027104854584,0.9379972219467164,0.9379972219467164,0.0,183.4454345703125,191.0,56250.70703125,0.0,2899.158935546875,1.0,279.4416198730469,283.11572265625,296.13641357421875,299.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,33486.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022981524467468,1.0,0.0,0.0,3.660191297531128,3.660214900970459,8.939245503825077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.703125,0.0,1525.6749267578125,1895.4371337890625,0.0,3424.997314453125,0.9058173298835754,1.0,0.0,3.0,1.0,0.0
18190680,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8270219564437866,0.3901389837265014,0.3539870977401733,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.969068169593811,0.6212581396102905,0.5891129374504089,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.867537260055542,0.4543840289115906,0.3196398913860321,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8352879285812378,0.4032208025455475,0.3848727643489837,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6920076608657837,0.2247343063354492,1.0297456979751587,285.0005798339844,284.95001220703125,302.0689697265625,293.1585693359375,298.7159729003906,297.17828369140625,284.9996643066406,1.0,0.6152608394622803,0.4186187386512756,0.4186187386512756,1.0,1.0,-3.2149581909179688,1.0093315839767456,2.2056264877319336,0.2816027104854584,0.9379972219467164,0.9379972219467164,0.0,183.4454345703125,191.0,56250.70703125,0.0,2899.158935546875,1.0,279.4416198730469,283.11572265625,296.13641357421875,299.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,33486.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022981524467468,1.0,0.0,0.0,3.660191297531128,3.660214900970459,8.939245503825077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.703125,0.0,1525.6749267578125,1895.4371337890625,0.0,3424.997314453125,0.9058173298835754,1.0,0.0,3.0,1.0,0.0
18190740,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8229143619537354,0.3892103433609009,0.3535283803939819,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9648106694221495,0.6217588186264038,0.5899898409843445,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8638975024223328,0.4549610912799835,0.3203105032444,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8317773938179016,0.403375506401062,0.38533616065979,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.688169002532959,0.224260464310646,1.0288231372833252,284.90155029296875,284.95001220703125,302.04998779296875,293.1302795410156,298.7043151855469,297.1739807128906,284.9031066894531,1.0,0.617280125617981,0.4179304242134094,0.4179304242134094,1.0,1.0,-3.2157230377197266,1.0077860355377195,2.207937002182007,0.2799975574016571,0.8460902571678162,0.8460902571678162,0.0,186.9522247314453,194.0,56741.0859375,0.0,2920.00341796875,1.0,279.15771484375,283.0004272460937,296.1548767089844,299.8536071777344,293.1499938964844,293.1499938964844,279.45001220703125,39115.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111284613609314,1.0,0.0,0.0,3.5276758670806885,3.5276992321014404,8.303680942844949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.775390625,0.0,1423.81787109375,1895.4371337890625,0.0,3507.073486328125,0.8808227777481079,1.0,0.0,3.0,1.0,0.0
