time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190800,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8229143619537354,0.3892103433609009,0.3535283803939819,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9648106694221495,0.6217588186264038,0.5899898409843445,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8638975024223328,0.4549610912799835,0.3203105032444,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8317773938179016,0.403375506401062,0.38533616065979,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.688169002532959,0.224260464310646,1.0288231372833252,284.90155029296875,284.95001220703125,302.04998779296875,293.1302795410156,298.7043151855469,297.1739807128906,284.9031066894531,1.0,0.617280125617981,0.4179304242134094,0.4179304242134094,1.0,1.0,-3.2157230377197266,1.0077860355377195,2.207937002182007,0.2799975574016571,0.8460902571678162,0.8460902571678162,0.0,186.9522247314453,194.0,56741.0859375,0.0,2920.00341796875,1.0,279.15771484375,283.0004272460937,296.1548767089844,299.8536071777344,293.1499938964844,293.1499938964844,279.45001220703125,39115.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111284613609314,1.0,0.0,0.0,3.5276758670806885,3.5276992321014404,8.303680942844949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.775390625,0.0,1423.81787109375,1895.4371337890625,0.0,3507.073486328125,0.8808227777481079,1.0,0.0,3.0,1.0,0.0
18190860,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8276464343070984,0.3933987617492676,0.3561659455299377,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9705843925476074,0.6274981498718262,0.5941458344459534,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8698644042015076,0.4606874585151672,0.3234027624130249,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8371445536613464,0.4085944890975952,0.3890526592731476,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6943799257278442,0.2288407087326049,1.0435515642166138,285.0259094238281,284.95001220703125,302.03094482421875,293.1010131835937,298.7292785644531,297.2198181152344,285.0258483886719,1.0,0.6211636066436768,0.4171700775623321,0.4171700775623321,1.0,1.0,-3.249738931655884,1.0180813074111938,2.2316575050354004,0.2821573913097381,0.9587816596031188,0.9587816596031188,0.0,185.7581329345703,197.0,56612.25390625,0.0,2985.24462890625,1.0,279.4415588378906,283.1300964355469,296.0841369628906,299.68902587890625,293.1499938964844,293.1499938964844,279.1499938964844,32617.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037544131278992,1.0,0.0,0.0,3.669031143188477,3.669054746627808,8.982476629171288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6337890625,0.0,1529.004638671875,1895.4371337890625,0.0,3438.555419921875,0.9073613286018372,1.0,0.0,3.0,1.0,0.0
18190920,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8276464343070984,0.3933987617492676,0.3561659455299377,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9705843925476074,0.6274981498718262,0.5941458344459534,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8698644042015076,0.4606874585151672,0.3234027624130249,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8371445536613464,0.4085944890975952,0.3890526592731476,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6943799257278442,0.2288407087326049,1.0435515642166138,285.0259094238281,284.95001220703125,302.03094482421875,293.1010131835937,298.7292785644531,297.2198181152344,285.0258483886719,1.0,0.6211636066436768,0.4171700775623321,0.4171700775623321,1.0,1.0,-3.249738931655884,1.0180813074111938,2.2316575050354004,0.2821573913097381,0.9587816596031188,0.9587816596031188,0.0,185.7581329345703,197.0,56612.25390625,0.0,2985.24462890625,1.0,279.4415588378906,283.1300964355469,296.0841369628906,299.68902587890625,293.1499938964844,293.1499938964844,279.1499938964844,32617.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037544131278992,1.0,0.0,0.0,3.669031143188477,3.669054746627808,8.982476629171288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6337890625,0.0,1529.004638671875,1895.4371337890625,0.0,3438.555419921875,0.9073613286018372,1.0,0.0,3.0,1.0,0.0
18190980,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8281040787696838,0.3944742083549499,0.357789933681488,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9714290499687196,0.6302369832992554,0.5974022746086121,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8712847232818604,0.4635584056377411,0.3258779644966125,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8385025262832642,0.4112464189529419,0.3921522498130798,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6969005465507507,0.2313306182622909,1.057162880897522,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,298.7313232421875,297.2333679199219,284.91705322265625,1.0,0.625896155834198,0.4164097309112549,0.4164097309112549,1.0,1.0,-3.278702974319458,1.0264378786087036,2.252264976501465,0.2844153642654419,0.8748950362205505,0.8748950362205505,0.0,187.66668701171875,200.0,57884.140625,0.0,3058.022705078125,1.0,279.1571044921875,282.9911499023437,296.1121520996094,299.8710327148437,293.1499938964844,293.1499938964844,279.45001220703125,37636.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159483313560486,1.0,0.0,0.0,3.607243776321411,3.607267856597901,8.682490033606882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.32763671875,0.0,1498.2193603515625,1895.4371337890625,0.0,3551.720947265625,0.8970893025398254,1.0,0.0,3.0,1.0,0.0
18191040,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8281040787696838,0.3944742083549499,0.357789933681488,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9714290499687196,0.6302369832992554,0.5974022746086121,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8712847232818604,0.4635584056377411,0.3258779644966125,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8385025262832642,0.4112464189529419,0.3921522498130798,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6969005465507507,0.2313306182622909,1.057162880897522,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,298.7313232421875,297.2333679199219,284.91705322265625,1.0,0.625896155834198,0.4164097309112549,0.4164097309112549,1.0,1.0,-3.278702974319458,1.0264378786087036,2.252264976501465,0.2844153642654419,0.8748950362205505,0.8748950362205505,0.0,187.66668701171875,200.0,57884.140625,0.0,3058.022705078125,1.0,279.1571044921875,282.9911499023437,296.1121520996094,299.8710327148437,293.1499938964844,293.1499938964844,279.45001220703125,37636.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159483313560486,1.0,0.0,0.0,3.607243776321411,3.607267856597901,8.682490033606882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.32763671875,0.0,1498.2193603515625,1895.4371337890625,0.0,3551.720947265625,0.8970893025398254,1.0,0.0,3.0,1.0,0.0
18191100,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8269893527030945,0.3950694799423218,0.3581924438476562,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9703398942947388,0.631655752658844,0.5985908508300781,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8705111742019653,0.4649999737739563,0.3267981708049774,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8377954959869385,0.4124445021152496,0.3932419121265411,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6966148018836975,0.2322880774736404,1.061726689338684,285.0336303710937,284.95001220703125,302.00146484375,293.05535888671875,298.73126220703125,297.239013671875,285.035888671875,1.0,0.6280891299247742,0.416029542684555,0.416029542684555,1.0,1.0,-3.288519859313965,1.0289355516433716,2.259584188461304,0.2847444713115692,0.9619258046150208,0.9619258046150208,0.0,189.38259887695312,200.0,57234.93359375,0.0,3088.958984375,1.0,279.4008483886719,283.1217956542969,296.0424499511719,299.6587219238281,293.1499938964844,293.1499938964844,279.45001220703125,33354.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911738097667694,1.0,0.0,0.0,3.669397592544556,3.669421195983887,8.984270607470535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.529296875,0.0,1534.9569091796875,1895.4371337890625,0.0,3512.72705078125,0.9092880487442015,1.0,0.0,3.0,1.0,0.0
18191160,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.826285183429718,0.3957318067550659,0.3588454723358154,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9696672558784484,0.6331442594528198,0.6000480055809021,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8701480031013489,0.4665020704269409,0.3278853893280029,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8374038338661194,0.4136545360088348,0.3944520354270935,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6965162754058838,0.2331774085760116,1.0661587715148926,285.02569580078125,284.95001220703125,301.99139404296875,293.03973388671875,298.7302551269531,297.2449645996094,285.0242004394531,1.0,0.6302952170372009,0.415334016084671,0.415334016084671,1.0,1.0,-3.299150228500366,1.0309165716171265,2.2682337760925293,0.2843976020812988,0.9841279983520508,0.9841279983520508,0.0,190.9344177246093,203.0,57527.3984375,0.0,3120.92626953125,1.0,279.4430236816406,283.1115417480469,296.03424072265625,299.7054443359375,293.1499938964844,293.1499938964844,279.1499938964844,32548.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911316990852356,1.0,0.0,0.0,3.750417709350586,3.7504422664642334,9.385395287608844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.564453125,0.0,1621.2470703125,1895.4371337890625,0.0,3508.822021484375,0.9253416061401368,1.0,0.0,3.0,1.0,0.0
18191220,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8228341937065125,0.3956134915351867,0.3592269718647003,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9660245180130004,0.6345775723457336,0.6019312739372253,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8672665953636169,0.468167632818222,0.3294019401073456,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8346978425979614,0.4149281084537506,0.3961001336574554,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6942857503890991,0.2340721040964126,1.0720361471176147,284.8974914550781,284.95001220703125,301.97100830078125,293.00787353515625,298.71759033203125,297.2425537109375,284.8993225097656,1.0,0.6342257261276245,0.4139429628849029,0.4139429628849029,1.0,1.0,-3.312761068344116,1.031984567642212,2.2807765007019043,0.2826893031597137,0.8805320262908936,0.8805320262908936,0.0,195.0747833251953,206.0,58498.09765625,0.0,3174.3017578125,1.0,279.15655517578125,282.9631652832031,296.0481872558594,299.8533935546875,293.1499938964844,293.1499938964844,279.45001220703125,38228.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232496619224548,1.0,0.0,0.0,3.670903205871582,3.6709280014038086,8.991645472633536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.87841796875,0.0,1573.317138671875,1895.4371337890625,0.0,3619.117431640625,0.9115382432937622,1.0,0.0,3.0,1.0,0.0
18191280,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8228341937065125,0.3956134915351867,0.3592269718647003,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9660245180130004,0.6345775723457336,0.6019312739372253,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8672665953636169,0.468167632818222,0.3294019401073456,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8346978425979614,0.4149281084537506,0.3961001336574554,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6942857503890991,0.2340721040964126,1.0720361471176147,284.8974914550781,284.95001220703125,301.97100830078125,293.00787353515625,298.71759033203125,297.2425537109375,284.8993225097656,1.0,0.6342257261276245,0.4139429628849029,0.4139429628849029,1.0,1.0,-3.312761068344116,1.031984567642212,2.2807765007019043,0.2826893031597137,0.8805320262908936,0.8805320262908936,0.0,195.0747833251953,206.0,58498.09765625,0.0,3174.3017578125,1.0,279.15655517578125,282.9631652832031,296.0481872558594,299.8533935546875,293.1499938964844,293.1499938964844,279.45001220703125,38228.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232496619224548,1.0,0.0,0.0,3.670903205871582,3.6709280014038086,8.991645472633536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.87841796875,0.0,1573.317138671875,1895.4371337890625,0.0,3619.117431640625,0.9115382432937622,1.0,0.0,3.0,1.0,0.0
18191340,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8201587200164795,0.3964571356773376,0.3597985208034515,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9632028341293336,0.6369691491127014,0.6039647459983826,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8652191162109375,0.4706977605819702,0.331028401851654,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8326346278190613,0.4167491495609283,0.3977171182632446,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6923834085464478,0.235081747174263,1.0766621828079224,285.014892578125,284.95001220703125,301.9502258300781,292.97528076171875,298.7098693847656,297.2474060058594,285.0135803222656,1.0,0.6377528309822083,0.4125519096851349,0.4125519096851349,1.0,1.0,-3.3253495693206787,1.0326653718948364,2.292684316635132,0.2805665135383606,0.9856245517730712,0.9856245517730712,0.0,198.62733459472656,209.0,57863.14453125,0.0,3222.479736328125,1.0,279.44342041015625,283.09429931640625,295.9634704589844,299.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,33137.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171817302703856,1.0,0.0,0.0,3.7899820804595934,3.790006875991821,9.58445866672264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.62890625,0.0,1672.3135986328125,1895.4371337890625,0.0,3563.12744140625,0.9346144795417786,1.0,0.0,3.0,1.0,0.0
18191400,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8201587200164795,0.3964571356773376,0.3597985208034515,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9632028341293336,0.6369691491127014,0.6039647459983826,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8652191162109375,0.4706977605819702,0.331028401851654,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8326346278190613,0.4167491495609283,0.3977171182632446,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6923834085464478,0.235081747174263,1.0766621828079224,285.014892578125,284.95001220703125,301.9502258300781,292.97528076171875,298.7098693847656,297.2474060058594,285.0135803222656,1.0,0.6377528309822083,0.4125519096851349,0.4125519096851349,1.0,1.0,-3.3253495693206787,1.0326653718948364,2.292684316635132,0.2805665135383606,0.9856245517730712,0.9856245517730712,0.0,198.62733459472656,209.0,57863.14453125,0.0,3222.479736328125,1.0,279.44342041015625,283.09429931640625,295.9634704589844,299.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,33137.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171817302703856,1.0,0.0,0.0,3.7899820804595934,3.790006875991821,9.58445866672264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.62890625,0.0,1672.3135986328125,1895.4371337890625,0.0,3563.12744140625,0.9346144795417786,1.0,0.0,3.0,1.0,0.0
18191460,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8169238567352295,0.3962112069129944,0.3600127696990967,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9597337245941162,0.63820880651474,0.6056044697761536,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8626585602760315,0.4722595512866974,0.3324280679225921,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8301161527633667,0.4177872538566589,0.3990736901760101,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.689954936504364,0.2355444878339767,1.0802021026611328,284.8927917480469,284.95001220703125,301.9291687011719,292.9419860839844,298.6962890625,297.24249267578125,284.894775390625,1.0,0.6410074234008789,0.4114849269390106,0.4114849269390106,1.0,1.0,-3.3351619243621826,1.0331740379333496,2.301987648010254,0.2791297733783722,0.8806768655776978,0.8806768655776978,0.0,202.4412841796875,212.0,58696.375,0.0,3266.197998046875,1.0,279.1563720703125,282.95318603515625,295.9759216308594,299.7939758300781,293.1499938964844,293.1499938964844,279.45001220703125,38667.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277799725532532,1.0,0.0,0.0,3.692459583282471,3.692484617233277,9.09755783595756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.57763671875,0.0,1601.1146240234375,1895.4371337890625,0.0,3660.775390625,0.9166948199272156,1.0,0.0,3.0,1.0,0.0
18191520,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8169238567352295,0.3962112069129944,0.3600127696990967,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9597337245941162,0.63820880651474,0.6056044697761536,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8626585602760315,0.4722595512866974,0.3324280679225921,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8301161527633667,0.4177872538566589,0.3990736901760101,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.689954936504364,0.2355444878339767,1.0802021026611328,284.8927917480469,284.95001220703125,301.9291687011719,292.9419860839844,298.6962890625,297.24249267578125,284.894775390625,1.0,0.6410074234008789,0.4114849269390106,0.4114849269390106,1.0,1.0,-3.3351619243621826,1.0331740379333496,2.301987648010254,0.2791297733783722,0.8806768655776978,0.8806768655776978,0.0,202.4412841796875,212.0,58696.375,0.0,3266.197998046875,1.0,279.1563720703125,282.95318603515625,295.9759216308594,299.7939758300781,293.1499938964844,293.1499938964844,279.45001220703125,38667.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277799725532532,1.0,0.0,0.0,3.692459583282471,3.692484617233277,9.09755783595756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.57763671875,0.0,1601.1146240234375,1895.4371337890625,0.0,3660.775390625,0.9166948199272156,1.0,0.0,3.0,1.0,0.0
18191580,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.814673125743866,0.3970371186733246,0.3605407476425171,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9573951363563538,0.6405447721481323,0.6075506210327148,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8611555099487305,0.4748162627220154,0.3340486586093902,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8284748792648315,0.4195325970649719,0.4005789458751678,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.688237190246582,0.2363372892141342,1.0836005210876465,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,298.689208984375,297.246826171875,285.01251220703125,1.0,0.6440732479095459,0.4104179739952087,0.4104179739952087,1.0,1.0,-3.34597396850586,1.0340580940246582,2.311915874481201,0.2776058912277221,0.9864172339439392,0.9864172339439392,0.0,205.576171875,215.0,57984.34765625,0.0,3308.56884765625,1.0,279.4435119628906,283.0885009765625,295.8922119140625,299.59539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33348.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208916425704956,1.0,0.0,0.0,3.80389142036438,3.8039164543151855,9.654937684899778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.37109375,0.0,1690.53564453125,1895.4371337890625,0.0,3597.385009765625,0.9379076361656188,1.0,0.0,3.0,1.0,0.0
18191640,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.814673125743866,0.3970371186733246,0.3605407476425171,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9573951363563538,0.6405447721481323,0.6075506210327148,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8611555099487305,0.4748162627220154,0.3340486586093902,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8284748792648315,0.4195325970649719,0.4005789458751678,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.688237190246582,0.2363372892141342,1.0836005210876465,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,298.689208984375,297.246826171875,285.01251220703125,1.0,0.6440732479095459,0.4104179739952087,0.4104179739952087,1.0,1.0,-3.34597396850586,1.0340580940246582,2.311915874481201,0.2776058912277221,0.9864172339439392,0.9864172339439392,0.0,205.576171875,215.0,57984.34765625,0.0,3308.56884765625,1.0,279.4435119628906,283.0885009765625,295.8922119140625,299.59539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33348.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208916425704956,1.0,0.0,0.0,3.80389142036438,3.8039164543151855,9.654937684899778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.37109375,0.0,1690.53564453125,1895.4371337890625,0.0,3597.385009765625,0.9379076361656188,1.0,0.0,3.0,1.0,0.0
18191700,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8136469125747681,0.3970231115818023,0.3608531355857849,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9563424587249756,0.6412720680236816,0.6085863709449768,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8605233430862427,0.4757220149040222,0.3349085450172424,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8277641534805298,0.4201302230358124,0.4013939201831817,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6874892711639404,0.2365785092115402,1.0854932069778442,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.6832275390625,297.2455139160156,284.8740539550781,1.0,0.6456335186958313,0.4098844826221466,0.4098844826221466,1.0,1.0,-3.351892471313477,1.0346635580062866,2.3172290325164795,0.277034193277359,0.895118236541748,0.895118236541748,0.0,207.122314453125,215.0,59043.73828125,0.0,3330.884765625,1.0,279.1942443847656,282.9320068359375,295.93194580078125,299.8050231933594,293.1499938964844,293.1499938964844,279.1499938964844,36949.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280495047569276,1.0,0.0,0.0,3.783957242965698,3.783982753753662,9.554011057844036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.3486328125,0.0,1694.73779296875,1895.4371337890625,0.0,3663.25,0.9340500235557556,1.0,0.0,3.0,1.0,0.0
18191760,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8117981553077698,0.3967911303043365,0.3607408106327057,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9543514847755432,0.641750693321228,0.6091439723968506,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8590908050537109,0.4764202535152435,0.3354666531085968,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8263511657714844,0.4205372333526611,0.401885449886322,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6860591173171997,0.2366762310266494,1.0864495038986206,284.8930358886719,284.95001220703125,301.8862609863281,292.87359619140625,298.6754455566406,297.2417297363281,284.89501953125,1.0,0.6470245718955994,0.4093658924102783,0.4093658924102783,1.0,1.0,-3.354843854904175,1.0342556238174438,2.3205881118774414,0.2760795056819916,0.882115364074707,0.882115364074707,0.0,209.0713806152344,218.0,58790.1328125,0.0,3348.79150390625,1.0,279.1566772460937,282.9488220214844,295.9051208496094,299.72833251953125,293.1499938964844,293.1499938964844,279.45001220703125,38711.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310301542282104,1.0,0.0,0.0,3.702879667282105,3.70290470123291,9.148975550488104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.142578125,0.0,1613.37890625,1895.4371337890625,0.0,3690.580078125,0.919147253036499,1.0,0.0,3.0,1.0,0.0
18191820,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8097915649414062,0.3976160883903503,0.3612630665302276,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9523213505744934,0.6440573334693909,0.6110563278198242,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8579341769218445,0.4790244996547699,0.3371160328388214,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8249828219413757,0.4222644865512848,0.4033648669719696,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6845272779464722,0.2373901158571243,1.0894219875335691,285.0142822265625,284.95001220703125,301.8645324707031,292.838623046875,298.6685485839844,297.2463073730469,285.0131225585937,1.0,0.6498920917510986,0.4083287119865417,0.4083287119865417,1.0,1.0,-3.365099668502808,1.0349801778793335,2.330119609832764,0.2745333015918731,0.9882722496986388,0.9882722496986388,0.0,211.990951538086,221.0,58048.30078125,0.0,3389.119384765625,1.0,279.443603515625,283.0848693847656,295.8216857910156,299.52838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33406.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239655137062072,1.0,0.0,0.0,3.811890363693237,3.811915636062622,9.695586413727142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.732421875,0.0,1700.5843505859375,1895.4371337890625,0.0,3625.70849609375,0.9397621154785156,1.0,0.0,3.0,1.0,0.0
18191880,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8097915649414062,0.3976160883903503,0.3612630665302276,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9523213505744934,0.6440573334693909,0.6110563278198242,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8579341769218445,0.4790244996547699,0.3371160328388214,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8249828219413757,0.4222644865512848,0.4033648669719696,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6845272779464722,0.2373901158571243,1.0894219875335691,285.0142822265625,284.95001220703125,301.8645324707031,292.838623046875,298.6685485839844,297.2463073730469,285.0131225585937,1.0,0.6498920917510986,0.4083287119865417,0.4083287119865417,1.0,1.0,-3.365099668502808,1.0349801778793335,2.330119609832764,0.2745333015918731,0.9882722496986388,0.9882722496986388,0.0,211.990951538086,221.0,58048.30078125,0.0,3389.119384765625,1.0,279.443603515625,283.0848693847656,295.8216857910156,299.52838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33406.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239655137062072,1.0,0.0,0.0,3.811890363693237,3.811915636062622,9.695586413727142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.732421875,0.0,1700.5843505859375,1895.4371337890625,0.0,3625.70849609375,0.9397621154785156,1.0,0.0,3.0,1.0,0.0
18191940,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8070602416992188,0.397361010313034,0.3614555597305298,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9494840502738952,0.6452195644378662,0.6126112937927246,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.85613614320755,0.480659008026123,0.3385559916496277,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8230606317520142,0.4232445061206817,0.4046479761600494,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6824975609779358,0.2376662194728851,1.0919629335403442,284.892578125,284.95001220703125,301.8426818847656,292.8031921386719,298.6547241210937,297.2411499023437,284.8945007324219,1.0,0.6527065634727478,0.4072915315628052,0.4072915315628052,1.0,1.0,-3.373542547225952,1.0350302457809448,2.338512420654297,0.2729701101779938,0.8834540247917175,0.8834540247917175,0.0,215.3602294921875,224.0,58853.03125,0.0,3428.035888671875,1.0,279.1562194824219,282.9440002441406,295.83453369140625,299.6608581542969,293.1499938964844,293.1499938964844,279.45001220703125,38765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340518712997437,1.0,0.0,0.0,3.711105108261109,3.711130380630493,9.18966804874799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.44140625,0.0,1623.2547607421875,1895.4371337890625,0.0,3718.22412109375,0.9209219217300416,1.0,0.0,3.0,1.0,0.0
18192000,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8070602416992188,0.397361010313034,0.3614555597305298,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9494840502738952,0.6452195644378662,0.6126112937927246,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.85613614320755,0.480659008026123,0.3385559916496277,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8230606317520142,0.4232445061206817,0.4046479761600494,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6824975609779358,0.2376662194728851,1.0919629335403442,284.892578125,284.95001220703125,301.8426818847656,292.8031921386719,298.6547241210937,297.2411499023437,284.8945007324219,1.0,0.6527065634727478,0.4072915315628052,0.4072915315628052,1.0,1.0,-3.373542547225952,1.0350302457809448,2.338512420654297,0.2729701101779938,0.8834540247917175,0.8834540247917175,0.0,215.3602294921875,224.0,58853.03125,0.0,3428.035888671875,1.0,279.1562194824219,282.9440002441406,295.83453369140625,299.6608581542969,293.1499938964844,293.1499938964844,279.45001220703125,38765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340518712997437,1.0,0.0,0.0,3.711105108261109,3.711130380630493,9.18966804874799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.44140625,0.0,1623.2547607421875,1895.4371337890625,0.0,3718.22412109375,0.9209219217300416,1.0,0.0,3.0,1.0,0.0
18192060,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8051280379295349,0.398175299167633,0.3619636595249176,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9475780725479126,0.6474822759628296,0.6144769787788391,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8551480770111084,0.4832968413829803,0.3402251303195953,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8218105435371399,0.4249484837055206,0.40610072016716,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6810473203659058,0.2383267730474472,1.0946698188781738,285.01397705078125,284.95001220703125,301.8207397460937,292.7673645019531,298.6480407714844,297.24591064453125,285.0128479003906,1.0,0.655470073223114,0.4062852561473846,0.4062852561473846,1.0,1.0,-3.3833978176116943,1.035655498504639,2.347742319107056,0.2714233100414276,0.9894416332244872,0.9894416332244872,0.0,218.2061767578125,227.0,58104.95703125,0.0,3467.430419921875,1.0,279.443603515625,283.0828857421875,295.7504272460937,299.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,33461.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269710183143616,1.0,0.0,0.0,3.817842960357666,3.817868232727051,9.725890777190216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.955078125,0.0,1708.1715087890625,1895.4371337890625,0.0,3653.346435546875,0.941158413887024,1.0,0.0,3.0,1.0,0.0
18192120,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8051280379295349,0.398175299167633,0.3619636595249176,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9475780725479126,0.6474822759628296,0.6144769787788391,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8551480770111084,0.4832968413829803,0.3402251303195953,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8218105435371399,0.4249484837055206,0.40610072016716,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6810473203659058,0.2383267730474472,1.0946698188781738,285.01397705078125,284.95001220703125,301.8207397460937,292.7673645019531,298.6480407714844,297.24591064453125,285.0128479003906,1.0,0.655470073223114,0.4062852561473846,0.4062852561473846,1.0,1.0,-3.3833978176116943,1.035655498504639,2.347742319107056,0.2714233100414276,0.9894416332244872,0.9894416332244872,0.0,218.2061767578125,227.0,58104.95703125,0.0,3467.430419921875,1.0,279.443603515625,283.0828857421875,295.7504272460937,299.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,33461.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269710183143616,1.0,0.0,0.0,3.817842960357666,3.817868232727051,9.725890777190216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.955078125,0.0,1708.1715087890625,1895.4371337890625,0.0,3653.346435546875,0.941158413887024,1.0,0.0,3.0,1.0,0.0
18192180,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8024541735649109,0.3978989720344543,0.3621386587619781,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9448255300521852,0.6485828161239624,0.6159777045249939,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8534950613975525,0.4849461913108825,0.3416769802570343,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8199800252914429,0.4258929193019867,0.4073526263236999,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6790891885757446,0.2385494858026504,1.096970796585083,284.8899841308594,284.95001220703125,301.7987670898437,292.7312316894531,298.6341247558594,297.2405090332031,284.8931884765625,1.0,0.6581992506980896,0.4052789807319641,0.4052789807319641,1.0,1.0,-3.3914427757263184,1.0356147289276123,2.355828046798706,0.2698687016963959,0.8821878433227539,0.8821878433227539,0.0,221.54022216796875,230.0,58875.6875,0.0,3505.58349609375,1.0,279.1567077636719,282.9388427734375,295.7630920410156,299.5931701660156,293.1499938964844,293.1499938964844,279.45001220703125,38888.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371854066848756,1.0,0.0,0.0,3.713251829147339,3.713277101516724,9.20030231554847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.96435546875,0.0,1626.6746826171875,1895.4371337890625,0.0,3746.8212890625,0.9215112328529358,1.0,0.0,3.0,1.0,0.0
18192240,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8024541735649109,0.3978989720344543,0.3621386587619781,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9448255300521852,0.6485828161239624,0.6159777045249939,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8534950613975525,0.4849461913108825,0.3416769802570343,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8199800252914429,0.4258929193019867,0.4073526263236999,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6790891885757446,0.2385494858026504,1.096970796585083,284.8899841308594,284.95001220703125,301.7987670898437,292.7312316894531,298.6341247558594,297.2405090332031,284.8931884765625,1.0,0.6581992506980896,0.4052789807319641,0.4052789807319641,1.0,1.0,-3.3914427757263184,1.0356147289276123,2.355828046798706,0.2698687016963959,0.8821878433227539,0.8821878433227539,0.0,221.54022216796875,230.0,58875.6875,0.0,3505.58349609375,1.0,279.1567077636719,282.9388427734375,295.7630920410156,299.5931701660156,293.1499938964844,293.1499938964844,279.45001220703125,38888.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371854066848756,1.0,0.0,0.0,3.713251829147339,3.713277101516724,9.20030231554847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.96435546875,0.0,1626.6746826171875,1895.4371337890625,0.0,3746.8212890625,0.9215112328529358,1.0,0.0,3.0,1.0,0.0
18192300,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8011357188224792,0.3982138037681579,0.3621909618377685,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.943461537361145,0.6495895385742188,0.6166665554046631,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8526928424835205,0.486191064119339,0.3423768281936645,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8190639615058899,0.426655501127243,0.407916784286499,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6780834794044495,0.2388020604848861,1.0978126525878906,285.0185546875,284.95001220703125,301.78778076171875,292.7130432128906,298.6300354003906,297.24188232421875,285.0208435058594,1.0,0.6594797968864441,0.404775857925415,0.404775857925415,1.0,1.0,-3.394859790802002,1.0353848934173584,2.359474897384644,0.2688711285591125,0.9702863693237304,0.9702863693237304,0.0,223.148193359375,230.0,58029.20703125,0.0,3522.96435546875,1.0,279.4035949707031,283.08795166015625,295.6880798339844,299.3568420410156,293.1499938964844,293.1499938964844,279.45001220703125,34375.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316072463989258,1.0,0.0,0.0,3.756835460662842,3.756860017776489,9.417543083145574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.4775390625,0.0,1642.7989501953125,1895.4371337890625,0.0,3695.8642578125,0.9297088980674744,1.0,0.0,3.0,1.0,0.0
18192360,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8006318807601929,0.3987250328063965,0.3626498579978943,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9430103302001952,0.6507998108863831,0.6178013682365417,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8526353240013123,0.4876152276992798,0.3433689177036285,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8188167214393616,0.4275907874107361,0.4087913334369659,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6777052879333496,0.2391727566719055,1.0994913578033447,285.0145263671875,284.95001220703125,301.7768249511719,292.6947937011719,298.62762451171875,297.2455139160156,285.0135192871094,1.0,0.6608948111534119,0.4042717814445495,0.4042717814445495,1.0,1.0,-3.4010376930236816,1.0361095666885376,2.3649280071258545,0.2682555019855499,0.9907221794128418,0.9907221794128418,0.0,224.3465576171875,233.0,58154.84765625,0.0,3544.53125,1.0,279.4433898925781,283.0826110839844,295.6776123046875,299.38983154296875,293.1499938964844,293.1499938964844,279.1499938964844,33475.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929993212223053,1.0,0.0,0.0,3.820899486541748,3.820924758911133,9.741470421431586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.333984375,0.0,1711.968505859375,1895.4371337890625,0.0,3681.0791015625,0.941960632801056,1.0,0.0,3.0,1.0,0.0
18192420,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7980996370315552,0.3984929919242859,0.3628549575805664,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9403198957443236,0.651802659034729,0.6192218065261841,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8510897755622864,0.4892407655715942,0.3448121249675751,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8170843720436096,0.4285591244697571,0.4100563526153564,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6758214831352234,0.2393605262041092,1.1016284227371216,284.89013671875,284.95001220703125,301.7549133300781,292.6581420898437,298.6136169433594,297.2398681640625,284.8918151855469,1.0,0.663565456867218,0.4032636880874634,0.4032636880874634,1.0,1.0,-3.4088308811187744,1.0359395742416382,2.372891426086426,0.2666331529617309,0.8843027949333191,0.8843027949333191,0.0,227.65939331054688,236.0,58995.11328125,0.0,3582.31396484375,1.0,279.15643310546875,282.9442138671875,295.689453125,299.5238647460937,293.1499938964844,293.1499938964844,279.45001220703125,38761.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400056004524232,1.0,0.0,0.0,3.7218308448791504,3.721856117248535,9.242863256986312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.39453125,0.0,1635.632080078125,1895.4371337890625,0.0,3772.49560546875,0.9232946038246156,1.0,0.0,3.0,1.0,0.0
18192480,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7980996370315552,0.3984929919242859,0.3628549575805664,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9403198957443236,0.651802659034729,0.6192218065261841,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8510897755622864,0.4892407655715942,0.3448121249675751,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8170843720436096,0.4285591244697571,0.4100563526153564,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6758214831352234,0.2393605262041092,1.1016284227371216,284.89013671875,284.95001220703125,301.7549133300781,292.6581420898437,298.6136169433594,297.2398681640625,284.8918151855469,1.0,0.663565456867218,0.4032636880874634,0.4032636880874634,1.0,1.0,-3.4088308811187744,1.0359395742416382,2.372891426086426,0.2666331529617309,0.8843027949333191,0.8843027949333191,0.0,227.65939331054688,236.0,58995.11328125,0.0,3582.31396484375,1.0,279.15643310546875,282.9442138671875,295.689453125,299.5238647460937,293.1499938964844,293.1499938964844,279.45001220703125,38761.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400056004524232,1.0,0.0,0.0,3.7218308448791504,3.721856117248535,9.242863256986312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.39453125,0.0,1635.632080078125,1895.4371337890625,0.0,3772.49560546875,0.9232946038246156,1.0,0.0,3.0,1.0,0.0
18192540,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7963606119155884,0.3993456959724426,0.3633918166160583,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9384805560112,0.6538747549057007,0.6209115386009216,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8502492308616638,0.4918472170829773,0.3464615941047668,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8159737586975098,0.4302734434604645,0.4115133583545685,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6744542717933655,0.2399375140666961,1.1039499044418335,285.0136413574219,284.95001220703125,301.7331237792969,292.6213684082031,298.6066589355469,297.2441101074219,285.0126037597656,1.0,0.6661990880966187,0.4022555649280548,0.4022555649280548,1.0,1.0,-3.41802716255188,1.0362545251846311,2.381772756576538,0.2649321556091308,0.9911789298057556,0.9911789298057556,0.0,230.4716186523437,239.0,58197.70703125,0.0,3620.72265625,1.0,279.44366455078125,283.0811462402344,295.60418701171875,299.3186340332031,293.1499938964844,293.1499938964844,279.1499938964844,33518.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328976273536682,1.0,0.0,0.0,3.825506448745728,3.825531721115112,9.76497517513053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1728515625,0.0,1717.8773193359375,1895.4371337890625,0.0,3707.672119140625,0.9429296255111694,1.0,0.0,3.0,1.0,0.0
18192600,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7963606119155884,0.3993456959724426,0.3633918166160583,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9384805560112,0.6538747549057007,0.6209115386009216,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8502492308616638,0.4918472170829773,0.3464615941047668,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8159737586975098,0.4302734434604645,0.4115133583545685,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6744542717933655,0.2399375140666961,1.1039499044418335,285.0136413574219,284.95001220703125,301.7331237792969,292.6213684082031,298.6066589355469,297.2441101074219,285.0126037597656,1.0,0.6661990880966187,0.4022555649280548,0.4022555649280548,1.0,1.0,-3.41802716255188,1.0362545251846311,2.381772756576538,0.2649321556091308,0.9911789298057556,0.9911789298057556,0.0,230.4716186523437,239.0,58197.70703125,0.0,3620.72265625,1.0,279.44366455078125,283.0811462402344,295.60418701171875,299.3186340332031,293.1499938964844,293.1499938964844,279.1499938964844,33518.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328976273536682,1.0,0.0,0.0,3.825506448745728,3.825531721115112,9.76497517513053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1728515625,0.0,1717.8773193359375,1895.4371337890625,0.0,3707.672119140625,0.9429296255111694,1.0,0.0,3.0,1.0,0.0
