time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192660,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7939426898956299,0.3991246819496155,0.3636192977428436,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.935823917388916,0.6547813415527344,0.6222336888313293,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8487776517868042,0.4934538304805755,0.347885251045227,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8143070936203003,0.4312358796596527,0.4127821028232574,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6726244688034058,0.2400879114866256,1.1059174537658691,284.891845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5927124023437,297.2384948730469,284.8935241699219,1.0,0.6688114404678345,0.401231974363327,0.401231974363327,1.0,1.0,-3.425506353378296,1.0358973741531372,2.389608860015869,0.2631952464580536,0.8866227269172668,0.8866227269172668,0.0,233.7782287597656,227.0,59000.5078125,0.0,3658.046630859375,1.0,279.1561279296875,282.9367980957031,295.6150817871094,299.447021484375,293.1499938964844,293.1499938964844,279.45001220703125,38722.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427942037582396,1.0,0.0,0.0,3.7275583744049072,3.727583408355713,9.271332714888558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.2412109375,0.0,1641.986083984375,1895.4371337890625,0.0,3797.821044921875,0.9245123863220216,1.0,0.0,3.0,1.0,0.0
18192720,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7939426898956299,0.3991246819496155,0.3636192977428436,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.935823917388916,0.6547813415527344,0.6222336888313293,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8487776517868042,0.4934538304805755,0.347885251045227,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8143070936203003,0.4312358796596527,0.4127821028232574,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6726244688034058,0.2400879114866256,1.1059174537658691,284.891845703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5927124023437,297.2384948730469,284.8935241699219,1.0,0.6688114404678345,0.401231974363327,0.401231974363327,1.0,1.0,-3.425506353378296,1.0358973741531372,2.389608860015869,0.2631952464580536,0.8866227269172668,0.8866227269172668,0.0,233.7782287597656,227.0,59000.5078125,0.0,3658.046630859375,1.0,279.1561279296875,282.9367980957031,295.6150817871094,299.447021484375,293.1499938964844,293.1499938964844,279.45001220703125,38722.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427942037582396,1.0,0.0,0.0,3.7275583744049072,3.727583408355713,9.271332714888558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.2412109375,0.0,1641.986083984375,1895.4371337890625,0.0,3797.821044921875,0.9245123863220216,1.0,0.0,3.0,1.0,0.0
18192780,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7979820966720581,0.3999722301959991,0.363891988992691,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9416589140892028,0.6567771434783936,0.6235799789428711,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8537850379943848,0.4960706532001495,0.3493392169475555,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8186754584312439,0.4329239726066589,0.4139487147331238,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6761628985404968,0.2406388074159622,1.10683012008667,285.0112609863281,284.95001220703125,301.69000244140625,292.5475158691406,298.58544921875,297.2424011230469,285.0101318359375,1.0,0.6671832203865051,0.4002084136009216,0.4002084136009216,1.0,1.0,-3.431697368621826,1.0350887775421145,2.396608591079712,0.2610900402069092,0.9898675084114076,0.9898675084114076,0.0,229.70851135253903,215.0,58196.34375,0.0,3649.19482421875,1.0,279.4437255859375,283.0790100097656,295.5301818847656,299.2444763183594,293.1499938964844,293.1499938964844,279.1499938964844,33604.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356887936592102,1.0,0.0,0.0,3.827794790267944,3.827820062637329,9.776661045179935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1162109375,0.0,1721.319091796875,1895.4371337890625,0.0,3733.172119140625,0.9434962272644044,1.0,0.0,3.0,1.0,0.0
18192840,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7979820966720581,0.3999722301959991,0.363891988992691,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9416589140892028,0.6567771434783936,0.6235799789428711,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8537850379943848,0.4960706532001495,0.3493392169475555,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8186754584312439,0.4329239726066589,0.4139487147331238,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6761628985404968,0.2406388074159622,1.10683012008667,285.0112609863281,284.95001220703125,301.69000244140625,292.5475158691406,298.58544921875,297.2424011230469,285.0101318359375,1.0,0.6671832203865051,0.4002084136009216,0.4002084136009216,1.0,1.0,-3.431697368621826,1.0350887775421145,2.396608591079712,0.2610900402069092,0.9898675084114076,0.9898675084114076,0.0,229.70851135253903,215.0,58196.34375,0.0,3649.19482421875,1.0,279.4437255859375,283.0790100097656,295.5301818847656,299.2444763183594,293.1499938964844,293.1499938964844,279.1499938964844,33604.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356887936592102,1.0,0.0,0.0,3.827794790267944,3.827820062637329,9.776661045179935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1162109375,0.0,1721.319091796875,1895.4371337890625,0.0,3733.172119140625,0.9434962272644044,1.0,0.0,3.0,1.0,0.0
18192900,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8015381097793579,0.4000013470649719,0.3640459179878235,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9465205669403076,0.6573423147201538,0.6242639422416687,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.857875406742096,0.4970049858093261,0.3500722050666809,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8222690224647522,0.4335029721260071,0.4145447909832001,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6792861223220825,0.2407927066087722,1.1073356866836548,284.8770446777344,284.95001220703125,301.67938232421875,292.529052734375,298.5794372558594,297.240966796875,284.8738098144531,1.0,0.6656522154808044,0.3996966183185577,0.3996966183185577,1.0,1.0,-3.4349193572998047,1.0347156524658203,2.4002039432525635,0.2601624429225921,0.8990511298179626,0.8990511298179626,0.0,226.0750732421875,215.0,59171.46875,0.0,3635.673583984375,1.0,279.1937866210937,282.9183044433594,295.5679016113281,299.446533203125,293.1499938964844,293.1499938964844,279.1499938964844,37109.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426019191741944,1.0,0.0,0.0,3.8051562309265137,3.8051819801330566,9.661359854362672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9130859375,0.0,1721.3935546875,1895.4371337890625,0.0,3796.076904296875,0.9389740228652954,1.0,0.0,3.0,1.0,0.0
18192960,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8049498796463013,0.3998151123523712,0.3637615740299225,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9512604475021362,0.6576648354530334,0.6244491338729858,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8619495034217834,0.4977502822875976,0.3504902720451355,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8258095383644104,0.4339015781879425,0.414799153804779,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6823797225952148,0.2408247888088226,1.1068860292434692,284.8901062011719,284.95001220703125,301.6687927246094,292.5105895996094,298.57183837890625,297.2372741699219,284.89178466796875,1.0,0.6636208295822144,0.3992123901844024,0.3992123901844024,1.0,1.0,-3.4350719451904297,1.0333566665649414,2.4017152786254883,0.258896917104721,0.8841192126274109,0.8841192126274109,0.0,222.20718383789065,203.0,58927.8046875,0.0,3613.36376953125,1.0,279.1565246582031,282.936767578125,295.5400085449219,299.36773681640625,293.1499938964844,293.1499938964844,279.45001220703125,38848.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453601241111756,1.0,0.0,0.0,3.7232937812805176,3.7233190536499023,9.250131256521854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.67919921875,0.0,1637.989013671875,1895.4371337890625,0.0,3821.06787109375,0.923730969429016,1.0,0.0,3.0,1.0,0.0
18193020,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.814789891242981,0.4007533192634582,0.3639051020145416,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9642066359519958,0.6596812605857849,0.6255885362625122,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8736464381217957,0.5004863739013672,0.3518588244915008,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8358380794525146,0.4356400370597839,0.4157852232456207,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6913303732872009,0.2414596527814865,1.1070654392242432,285.00897216796875,284.95001220703125,301.6478881835937,292.4737243652344,298.5655212402344,297.24200439453125,285.0082397460937,1.0,0.6590050458908081,0.3982439339160919,0.3982439339160919,1.0,1.0,-3.439653158187866,1.0321298837661743,2.4075231552124023,0.2566820085048675,0.9855465888977052,0.9855465888977052,0.0,212.2144317626953,191.0,58097.0546875,0.0,3565.740966796875,1.0,279.4428100585937,283.0793151855469,295.4556884765625,299.16265869140625,293.1499938964844,293.1499938964844,279.1499938964844,33725.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380261301994324,1.0,0.0,0.0,3.819404602050781,3.819429874420166,9.73384885583073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0244140625,0.0,1712.1282958984375,1895.4371337890625,0.0,3754.481689453125,0.9419339895248412,1.0,0.0,3.0,1.0,0.0
18193080,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.814789891242981,0.4007533192634582,0.3639051020145416,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9642066359519958,0.6596812605857849,0.6255885362625122,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8736464381217957,0.5004863739013672,0.3518588244915008,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8358380794525146,0.4356400370597839,0.4157852232456207,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6913303732872009,0.2414596527814865,1.1070654392242432,285.00897216796875,284.95001220703125,301.6478881835937,292.4737243652344,298.5655212402344,297.24200439453125,285.0082397460937,1.0,0.6590050458908081,0.3982439339160919,0.3982439339160919,1.0,1.0,-3.439653158187866,1.0321298837661743,2.4075231552124023,0.2566820085048675,0.9855465888977052,0.9855465888977052,0.0,212.2144317626953,191.0,58097.0546875,0.0,3565.740966796875,1.0,279.4428100585937,283.0793151855469,295.4556884765625,299.16265869140625,293.1499938964844,293.1499938964844,279.1499938964844,33725.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380261301994324,1.0,0.0,0.0,3.819404602050781,3.819429874420166,9.73384885583073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0244140625,0.0,1712.1282958984375,1895.4371337890625,0.0,3754.481689453125,0.9419339895248412,1.0,0.0,3.0,1.0,0.0
18193140,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8252651691436768,0.4006500840187073,0.3637149930000305,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9774887561798096,0.6606053709983826,0.6263605952262878,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8869588375091553,0.5023022294044495,0.3530060648918152,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8472822308540344,0.4366409480571747,0.4165438711643219,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7014896273612976,0.2417257279157638,1.1069151163101196,284.890625,284.95001220703125,301.6272888183594,292.43701171875,298.5527648925781,297.23760986328125,284.8923034667969,1.0,0.6538299918174744,0.3972755074501037,0.3972755074501037,1.0,1.0,-3.4424750804901123,1.0302739143371582,2.412201166152954,0.2544701099395752,0.8811500072479248,0.8811500072479248,0.0,201.67938232421875,179.0,58806.203125,0.0,3510.5908203125,1.0,279.1562194824219,282.9397277832031,295.465576171875,299.28448486328125,293.1499938964844,293.1499938964844,279.45001220703125,38960.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474831819534302,1.0,0.0,0.0,3.7123613357543945,3.7123863697052,9.195889560942304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9443359375,0.0,1626.1904296875,1895.4371337890625,0.0,3840.260498046875,0.9213168025016784,1.0,0.0,3.0,1.0,0.0
18193200,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8252651691436768,0.4006500840187073,0.3637149930000305,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9774887561798096,0.6606053709983826,0.6263605952262878,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8869588375091553,0.5023022294044495,0.3530060648918152,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8472822308540344,0.4366409480571747,0.4165438711643219,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7014896273612976,0.2417257279157638,1.1069151163101196,284.890625,284.95001220703125,301.6272888183594,292.43701171875,298.5527648925781,297.23760986328125,284.8923034667969,1.0,0.6538299918174744,0.3972755074501037,0.3972755074501037,1.0,1.0,-3.4424750804901123,1.0302739143371582,2.412201166152954,0.2544701099395752,0.8811500072479248,0.8811500072479248,0.0,201.67938232421875,179.0,58806.203125,0.0,3510.5908203125,1.0,279.1562194824219,282.9397277832031,295.465576171875,299.28448486328125,293.1499938964844,293.1499938964844,279.45001220703125,38960.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474831819534302,1.0,0.0,0.0,3.7123613357543945,3.7123863697052,9.195889560942304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9443359375,0.0,1626.1904296875,1895.4371337890625,0.0,3840.260498046875,0.9213168025016784,1.0,0.0,3.0,1.0,0.0
18193260,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.838262677192688,0.4015778303146362,0.3638034164905548,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9918829202651978,0.6626856327056885,0.6274920105934143,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9035576581954956,0.5052187442779541,0.3544475734233856,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8617683053016663,0.4383519291877746,0.4174529016017914,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7137705683708191,0.2424232810735702,1.1070972681045532,285.0088806152344,284.95001220703125,301.6070861816406,292.40045166015625,298.54754638671875,297.2431640625,285.0081787109375,1.0,0.6483502388000488,0.3963937759399414,0.3963937759399414,1.0,1.0,-3.4469785690307617,1.0292446613311768,2.417733907699585,0.2524579167366028,0.9823371767997742,0.9823371767997742,0.0,190.07037353515625,167.0,57985.92578125,0.0,3453.021240234375,1.0,279.4427490234375,283.08160400390625,295.3817749023437,299.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,33713.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400074481964112,1.0,0.0,0.0,3.809620141983032,3.809645175933838,9.684040378488137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.072265625,0.0,1700.25390625,1895.4371337890625,0.0,3772.5126953125,0.939723253250122,1.0,0.0,3.0,1.0,0.0
18193320,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.838262677192688,0.4015778303146362,0.3638034164905548,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9918829202651978,0.6626856327056885,0.6274920105934143,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9035576581954956,0.5052187442779541,0.3544475734233856,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8617683053016663,0.4383519291877746,0.4174529016017914,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7137705683708191,0.2424232810735702,1.1070972681045532,285.0088806152344,284.95001220703125,301.6070861816406,292.40045166015625,298.54754638671875,297.2431640625,285.0081787109375,1.0,0.6483502388000488,0.3963937759399414,0.3963937759399414,1.0,1.0,-3.4469785690307617,1.0292446613311768,2.417733907699585,0.2524579167366028,0.9823371767997742,0.9823371767997742,0.0,190.07037353515625,167.0,57985.92578125,0.0,3453.021240234375,1.0,279.4427490234375,283.08160400390625,295.3817749023437,299.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,33713.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400074481964112,1.0,0.0,0.0,3.809620141983032,3.809645175933838,9.684040378488137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.072265625,0.0,1700.25390625,1895.4371337890625,0.0,3772.5126953125,0.939723253250122,1.0,0.0,3.0,1.0,0.0
18193380,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8505585193634033,0.4014070630073547,0.3635984063148498,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6640050411224365,0.6192139387130737,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9204815626144408,0.5071503520011902,0.3557183742523193,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.875757098197937,0.4392681419849396,0.4181797802448272,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7244009971618652,0.242701381444931,1.1072324514389038,284.8870849609375,284.95001220703125,301.5873107910156,292.3641662597656,298.5357971191406,297.2399597167969,284.8882751464844,1.0,0.6422448754310608,0.3955120146274566,0.3955120146274566,1.0,1.0,-3.4420928955078125,1.0249861478805542,2.4171066284179688,0.2495536655187606,0.8754377961158752,0.8754377961158752,0.0,179.9027862548828,155.0,58591.74609375,0.0,3379.0537109375,1.0,279.15631103515625,282.9399108886719,295.39227294921875,299.200439453125,293.1499938964844,293.1499938964844,279.45001220703125,39123.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949401080608368,1.0,0.0,0.0,3.698907375335693,3.698932409286499,9.129357181336673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.935546875,0.0,1611.9454345703125,1895.4371337890625,0.0,3857.56494140625,0.9183326363563538,1.0,0.0,3.0,1.0,0.0
18193440,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8505585193634033,0.4014070630073547,0.3635984063148498,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6640050411224365,0.6192139387130737,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9204815626144408,0.5071503520011902,0.3557183742523193,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.875757098197937,0.4392681419849396,0.4181797802448272,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7244009971618652,0.242701381444931,1.1072324514389038,284.8870849609375,284.95001220703125,301.5873107910156,292.3641662597656,298.5357971191406,297.2399597167969,284.8882751464844,1.0,0.6422448754310608,0.3955120146274566,0.3955120146274566,1.0,1.0,-3.4420928955078125,1.0249861478805542,2.4171066284179688,0.2495536655187606,0.8754377961158752,0.8754377961158752,0.0,179.9027862548828,155.0,58591.74609375,0.0,3379.0537109375,1.0,279.15631103515625,282.9399108886719,295.39227294921875,299.200439453125,293.1499938964844,293.1499938964844,279.45001220703125,39123.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949401080608368,1.0,0.0,0.0,3.698907375335693,3.698932409286499,9.129357181336673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.935546875,0.0,1611.9454345703125,1895.4371337890625,0.0,3857.56494140625,0.9183326363563538,1.0,0.0,3.0,1.0,0.0
18193500,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8561587333679199,0.401677668094635,0.3634370863437652,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.6662229299545288,0.606552243232727,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9285314679145812,0.5084812641143799,0.3563323020935058,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8821377754211426,0.4399493932723999,0.4184733927249908,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.728999674320221,0.2429379671812057,1.107032060623169,284.996826171875,284.95001220703125,301.5776062011719,292.3461303710937,298.5344543457031,297.2452697753906,284.9986267089844,1.0,0.6384854316711426,0.3950711488723755,0.3950711488723755,1.0,1.0,-3.431140661239624,1.0200375318527222,2.4111030101776123,0.2455417960882187,0.9473891258239746,0.9473891258239746,0.0,175.1697235107422,155.0,57505.45703125,0.0,3322.296875,1.0,279.40252685546875,283.078369140625,295.3170166015625,298.9567565917969,293.1499938964844,293.1499938964844,279.45001220703125,34935.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434078931808472,1.0,0.0,0.0,3.7296199798583984,3.729644536972046,9.281591246690368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.125,0.0,1615.43017578125,1895.4371337890625,0.0,3803.3857421875,0.9237819314002992,1.0,0.0,3.0,1.0,0.0
18193560,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8610966801643372,0.40210822224617,0.3636834621429443,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.669503927230835,0.5964289307594299,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9355600476264954,0.5099615454673767,0.3572525084018707,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8876733779907227,0.4407624006271362,0.4190897047519684,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7329534888267517,0.2432779818773269,1.1078298091888428,284.9884338378906,284.95001220703125,301.5679931640625,292.3281555175781,298.5370483398437,297.2561340332031,284.9866027832031,1.0,0.6341292858123779,0.3947198092937469,0.3947198092937469,1.0,1.0,-3.415733814239502,1.013612985610962,2.402121067047119,0.2445634007453918,0.9572058320045472,0.9572058320045472,0.0,171.3369903564453,143.0,57317.6171875,0.0,3270.503662109375,1.0,279.4432067871094,283.0724792480469,295.3031616210937,298.9694519042969,293.1499938964844,293.1499938964844,279.1499938964844,34267.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408612847328186,1.0,0.0,0.0,3.776776790618897,3.776801824569702,9.51778588387242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.140625,0.0,1665.4290771484375,1895.4371337890625,0.0,3780.273681640625,0.932437002658844,1.0,0.0,3.0,1.0,0.0
18193620,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8739611506462097,0.4017983973026275,0.3633679151535034,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.6769488453865051,0.5700449347496033,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9528859853744508,0.5118366479873657,0.3585010170936584,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9020206928253174,0.4415225684642792,0.4196987450122833,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7433435916900635,0.2434984594583511,1.1078503131866455,284.8796691894531,284.95001220703125,301.5492248535156,292.29254150390625,298.5422668457031,297.2776184082031,284.88092041015625,1.0,0.6249638199806213,0.3940171301364898,0.3940171301364898,1.0,1.0,-3.385894298553467,1.0013506412506104,2.3845436573028564,0.2391897588968277,0.846636950969696,0.846636950969696,0.0,161.78684997558594,161.0,57306.5859375,0.0,3147.36181640625,1.0,279.1572265625,282.9561462402344,295.306884765625,299.0411071777344,293.1499938964844,293.1499938964844,279.45001220703125,40352.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475873112678528,1.0,0.0,0.0,3.60290789604187,3.6029322147369385,8.661629635753343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.70849609375,0.0,1513.553955078125,1895.4371337890625,0.0,3841.20068359375,0.8981471657752991,1.0,0.0,3.0,1.0,0.0
18193680,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8739611506462097,0.4017983973026275,0.3633679151535034,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.6769488453865051,0.5700449347496033,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9528859853744508,0.5118366479873657,0.3585010170936584,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9020206928253174,0.4415225684642792,0.4196987450122833,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7433435916900635,0.2434984594583511,1.1078503131866455,284.8796691894531,284.95001220703125,301.5492248535156,292.29254150390625,298.5422668457031,297.2776184082031,284.88092041015625,1.0,0.6249638199806213,0.3940171301364898,0.3940171301364898,1.0,1.0,-3.385894298553467,1.0013506412506104,2.3845436573028564,0.2391897588968277,0.846636950969696,0.846636950969696,0.0,161.78684997558594,161.0,57306.5859375,0.0,3147.36181640625,1.0,279.1572265625,282.9561462402344,295.306884765625,299.0411071777344,293.1499938964844,293.1499938964844,279.45001220703125,40352.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475873112678528,1.0,0.0,0.0,3.60290789604187,3.6029322147369385,8.661629635753343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.70849609375,0.0,1513.553955078125,1895.4371337890625,0.0,3841.20068359375,0.8981471657752991,1.0,0.0,3.0,1.0,0.0
18193740,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8764351010322571,0.4026578366756439,0.3637906312942505,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.6853359937667847,0.5659592151641846,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9571232795715332,0.5148926377296448,0.3603527843952179,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.90519380569458,0.4431379437446594,0.4209214448928833,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7455640435218811,0.2442980259656906,1.110359787940979,284.998046875,284.95001220703125,301.531005859375,292.2572937011719,298.55767822265625,297.31060791015625,284.9980163574219,1.0,0.6254883408546448,0.3933144211769104,0.3933144211769104,1.0,1.0,-3.388144016265869,1.0001256465911863,2.3880183696746826,0.2368558347225189,0.9393640160560608,0.9393640160560608,0.0,160.61009216308594,179.0,56463.078125,0.0,3145.673583984375,1.0,279.4419250488281,283.0992126464844,295.22515869140625,298.8240661621094,293.1499938964844,293.1499938964844,279.1499938964844,34058.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937210202217102,1.0,0.0,0.0,3.689777851104736,3.6898019313812256,9.084347425414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9326171875,0.0,1563.1937255859375,1895.4371337890625,0.0,3747.047119140625,0.9130401015281676,1.0,0.0,3.0,1.0,0.0
18193800,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8764351010322571,0.4026578366756439,0.3637906312942505,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.6853359937667847,0.5659592151641846,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9571232795715332,0.5148926377296448,0.3603527843952179,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.90519380569458,0.4431379437446594,0.4209214448928833,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7455640435218811,0.2442980259656906,1.110359787940979,284.998046875,284.95001220703125,301.531005859375,292.2572937011719,298.55767822265625,297.31060791015625,284.9980163574219,1.0,0.6254883408546448,0.3933144211769104,0.3933144211769104,1.0,1.0,-3.388144016265869,1.0001256465911863,2.3880183696746826,0.2368558347225189,0.9393640160560608,0.9393640160560608,0.0,160.61009216308594,179.0,56463.078125,0.0,3145.673583984375,1.0,279.4419250488281,283.0992126464844,295.22515869140625,298.8240661621094,293.1499938964844,293.1499938964844,279.1499938964844,34058.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937210202217102,1.0,0.0,0.0,3.689777851104736,3.6898019313812256,9.084347425414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9326171875,0.0,1563.1937255859375,1895.4371337890625,0.0,3747.047119140625,0.9130401015281676,1.0,0.0,3.0,1.0,0.0
18193860,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8694798350334167,0.4025516510009765,0.3641088604927063,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6894323229789734,0.5799980759620667,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9503973722457886,0.5170764327049255,0.362161636352539,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8984854817390442,0.4440807998180389,0.4221749305725097,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7405619025230408,0.2447516918182373,1.113791584968567,284.91387939453125,284.95001220703125,301.5133972167969,292.2225341796875,298.55535888671875,297.3148803710937,284.9153137207031,1.0,0.6320534348487854,0.3929340243339538,0.3929340243339538,1.0,1.0,-3.413203716278076,1.0075575113296509,2.405646324157715,0.2385910451412201,0.8622760772705078,0.8622760772705078,0.0,166.02450561523438,197.0,57414.9453125,0.0,3233.84423828125,1.0,279.15802001953125,282.98797607421875,295.2465515136719,298.9642944335937,293.1499938964844,293.1499938964844,279.45001220703125,38386.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945788562297821,1.0,0.0,0.0,3.581855058670044,3.581878900527954,8.560701303395035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.80224609375,0.0,1476.19189453125,1895.4371337890625,0.0,3824.94384765625,0.8922734260559082,1.0,0.0,3.0,1.0,0.0
18193920,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8694798350334167,0.4025516510009765,0.3641088604927063,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6894323229789734,0.5799980759620667,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9503973722457886,0.5170764327049255,0.362161636352539,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8984854817390442,0.4440807998180389,0.4221749305725097,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7405619025230408,0.2447516918182373,1.113791584968567,284.91387939453125,284.95001220703125,301.5133972167969,292.2225341796875,298.55535888671875,297.3148803710937,284.9153137207031,1.0,0.6320534348487854,0.3929340243339538,0.3929340243339538,1.0,1.0,-3.413203716278076,1.0075575113296509,2.405646324157715,0.2385910451412201,0.8622760772705078,0.8622760772705078,0.0,166.02450561523438,197.0,57414.9453125,0.0,3233.84423828125,1.0,279.15802001953125,282.98797607421875,295.2465515136719,298.9642944335937,293.1499938964844,293.1499938964844,279.45001220703125,38386.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945788562297821,1.0,0.0,0.0,3.581855058670044,3.581878900527954,8.560701303395035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.80224609375,0.0,1476.19189453125,1895.4371337890625,0.0,3824.94384765625,0.8922734260559082,1.0,0.0,3.0,1.0,0.0
18193980,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.858277440071106,0.4033640325069427,0.3648824095726013,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6906524896621704,0.604385495185852,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9378973245620728,0.5202071070671082,0.3643681704998016,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8870283961296082,0.4456722736358642,0.4237800240516662,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7320407629013062,0.2454941123723983,1.11808180809021,285.03192138671875,284.95001220703125,301.4964294433594,292.1883239746094,298.5468139648437,297.3087158203125,285.0317077636719,1.0,0.6426413655281067,0.3925536274909973,0.3925536274909973,1.0,1.0,-3.4531917572021484,1.020076036453247,2.4331157207489014,0.2420673668384552,0.9773377180099488,0.9773377180099488,0.0,175.54385375976562,200.0,57251.1484375,0.0,3382.214599609375,1.0,279.4419860839844,283.11749267578125,295.1768493652344,298.8130187988281,293.1499938964844,293.1499938964844,279.1499938964844,32591.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398587346076964,1.0,0.0,0.0,3.723787546157837,3.723811626434326,9.252584618479888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.1318359375,0.0,1590.8026123046875,1895.4371337890625,0.0,3771.160400390625,0.9196962714195251,1.0,0.0,3.0,1.0,0.0
18194040,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.858277440071106,0.4033640325069427,0.3648824095726013,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6906524896621704,0.604385495185852,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9378973245620728,0.5202071070671082,0.3643681704998016,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8870283961296082,0.4456722736358642,0.4237800240516662,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7320407629013062,0.2454941123723983,1.11808180809021,285.03192138671875,284.95001220703125,301.4964294433594,292.1883239746094,298.5468139648437,297.3087158203125,285.0317077636719,1.0,0.6426413655281067,0.3925536274909973,0.3925536274909973,1.0,1.0,-3.4531917572021484,1.020076036453247,2.4331157207489014,0.2420673668384552,0.9773377180099488,0.9773377180099488,0.0,175.54385375976562,200.0,57251.1484375,0.0,3382.214599609375,1.0,279.4419860839844,283.11749267578125,295.1768493652344,298.8130187988281,293.1499938964844,293.1499938964844,279.1499938964844,32591.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398587346076964,1.0,0.0,0.0,3.723787546157837,3.723811626434326,9.252584618479888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.1318359375,0.0,1590.8026123046875,1895.4371337890625,0.0,3771.160400390625,0.9196962714195251,1.0,0.0,3.0,1.0,0.0
18194100,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8538101315498352,0.403283029794693,0.365220844745636,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6898441910743713,0.6146894693374634,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9328423142433168,0.521303653717041,0.3654365539550781,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8824679851531982,0.4461180865764618,0.4245530664920807,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7286307215690613,0.2456429749727249,1.1200422048568726,284.9024658203125,284.95001220703125,301.4882202148437,292.1714172363281,298.5359191894531,297.29644775390625,284.8992614746094,1.0,0.6468790769577026,0.392363429069519,0.392363429069519,1.0,1.0,-3.470585584640503,1.0254145860671997,2.4451708793640137,0.243803009390831,0.8976986408233643,0.8976986408233643,0.0,179.70993041992188,200.0,58483.8515625,0.0,3447.8798828125,1.0,279.1956481933594,282.95587158203125,295.2207946777344,299.03875732421875,293.1499938964844,293.1499938964844,279.1499938964844,35864.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480417370796204,1.0,0.0,0.0,3.726309537887573,3.7263343334198,9.265122002943826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.880859375,0.0,1618.6973876953125,1895.4371337890625,0.0,3845.30322265625,0.9205408692359924,1.0,0.0,3.0,1.0,0.0
18194160,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8494274020195007,0.402935266494751,0.3650792241096496,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6885170340538025,0.6243097186088562,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9279285669326782,0.5221644043922424,0.3661535382270813,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8780848979949951,0.4463328719139099,0.4249350726604461,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7252881526947021,0.2456133514642715,1.1207610368728638,284.91143798828125,284.95001220703125,301.4801940917969,292.1546630859375,298.5208740234375,297.2808532714844,284.912841796875,1.0,0.6506045460700989,0.3916428685188293,0.3916428685188293,1.0,1.0,-3.4841790199279785,1.0279924869537354,2.456186532974243,0.2434698939323425,0.8879304528236389,0.8879304528236389,0.0,183.5252685546875,203.0,58509.3828125,0.0,3502.974853515625,1.0,279.15704345703125,282.96502685546875,295.19793701171875,298.9851379394531,293.1499938964844,293.1499938964844,279.45001220703125,37497.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523798823356628,1.0,0.0,0.0,3.67106556892395,3.6710901260375977,8.992441280497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0419921875,0.0,1567.9990234375,1895.4371337890625,0.0,3884.37646484375,0.9111332893371582,1.0,0.0,3.0,1.0,0.0
18194220,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8432604670524597,0.4034106135368347,0.3654147982597351,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.686782956123352,0.63930344581604,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9212791919708252,0.5250436663627625,0.3680813610553741,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8718724846839905,0.4475903213024139,0.4260997176170349,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7203499674797058,0.245990976691246,1.1228212118148804,285.0252685546875,284.95001220703125,301.4646911621094,292.1216735839844,298.50048828125,297.263916015625,285.0245056152344,1.0,0.6569966077804565,0.3902016878128052,0.3902016878128052,1.0,1.0,-3.508816957473755,1.0320380926132202,2.476778984069824,0.2421178817749023,0.997737467288971,0.997737467288971,0.0,189.7287750244141,206.0,58056.43359375,0.0,3599.60693359375,1.0,279.44256591796875,283.0962219238281,295.11651611328125,298.810546875,293.1499938964844,293.1499938964844,279.1499938964844,32855.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947731614112854,1.0,0.0,0.0,3.79924249649048,3.799267530441284,9.631353350414429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6201171875,0.0,1681.1412353515625,1895.4371337890625,0.0,3842.503662109375,0.9368061423301696,1.0,0.0,3.0,1.0,0.0
18194280,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8432604670524597,0.4034106135368347,0.3654147982597351,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.686782956123352,0.63930344581604,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9212791919708252,0.5250436663627625,0.3680813610553741,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8718724846839905,0.4475903213024139,0.4260997176170349,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7203499674797058,0.245990976691246,1.1228212118148804,285.0252685546875,284.95001220703125,301.4646911621094,292.1216735839844,298.50048828125,297.263916015625,285.0245056152344,1.0,0.6569966077804565,0.3902016878128052,0.3902016878128052,1.0,1.0,-3.508816957473755,1.0320380926132202,2.476778984069824,0.2421178817749023,0.997737467288971,0.997737467288971,0.0,189.7287750244141,206.0,58056.43359375,0.0,3599.60693359375,1.0,279.44256591796875,283.0962219238281,295.11651611328125,298.810546875,293.1499938964844,293.1499938964844,279.1499938964844,32855.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947731614112854,1.0,0.0,0.0,3.79924249649048,3.799267530441284,9.631353350414429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6201171875,0.0,1681.1412353515625,1895.4371337890625,0.0,3842.503662109375,0.9368061423301696,1.0,0.0,3.0,1.0,0.0
18194340,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.83694988489151,0.4027674198150635,0.365360826253891,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9978544116020204,0.6840233206748962,0.6487084031105042,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.914494812488556,0.5268548727035522,0.3697220981121063,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8655721545219421,0.4480079710483551,0.4269688725471496,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7151839733123779,0.2458940297365188,1.1241672039031982,284.8962707519531,284.95001220703125,301.45001220703125,292.08935546875,298.47589111328125,297.24139404296875,284.8974304199219,1.0,0.6620826721191406,0.3887605369091034,0.3887605369091034,1.0,1.0,-3.524740934371948,1.0330657958984375,2.4916751384735107,0.2400414794683456,0.8947259783744812,0.8947259783744812,0.0,195.7943725585937,209.0,59112.37890625,0.0,3675.085693359375,1.0,279.1561584472656,282.9394836425781,295.1297302246094,298.9591979980469,293.1499938964844,293.1499938964844,279.45001220703125,37993.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595131278038024,1.0,0.0,0.0,3.732872486114502,3.732897520065308,9.29778707359219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.32666015625,0.0,1642.591552734375,1895.4371337890625,0.0,3948.24462890625,0.9251021146774292,1.0,0.0,3.0,1.0,0.0
18194400,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.83694988489151,0.4027674198150635,0.365360826253891,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9978544116020204,0.6840233206748962,0.6487084031105042,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.914494812488556,0.5268548727035522,0.3697220981121063,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8655721545219421,0.4480079710483551,0.4269688725471496,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7151839733123779,0.2458940297365188,1.1241672039031982,284.8962707519531,284.95001220703125,301.45001220703125,292.08935546875,298.47589111328125,297.24139404296875,284.8974304199219,1.0,0.6620826721191406,0.3887605369091034,0.3887605369091034,1.0,1.0,-3.524740934371948,1.0330657958984375,2.4916751384735107,0.2400414794683456,0.8947259783744812,0.8947259783744812,0.0,195.7943725585937,209.0,59112.37890625,0.0,3675.085693359375,1.0,279.1561584472656,282.9394836425781,295.1297302246094,298.9591979980469,293.1499938964844,293.1499938964844,279.45001220703125,37993.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595131278038024,1.0,0.0,0.0,3.732872486114502,3.732897520065308,9.29778707359219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.32666015625,0.0,1642.591552734375,1895.4371337890625,0.0,3948.24462890625,0.9251021146774292,1.0,0.0,3.0,1.0,0.0
18194460,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8309286832809448,0.4030793607234955,0.3655489981174469,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.99163019657135,0.6837079524993896,0.6478666663169861,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.908175528049469,0.5296634435653687,0.3715941309928894,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8594694137573242,0.4490715265274048,0.427949458360672,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7098515033721924,0.2461388260126114,1.1256026029586792,285.0111083984375,284.95001220703125,301.4385986328125,292.0585327148437,298.4656677246094,297.2373046875,285.010009765625,1.0,0.6655672788619995,0.387602150440216,0.387602150440216,1.0,1.0,-3.52909517288208,1.0310213565826416,2.4980738162994385,0.2369552850723266,0.9954909086227416,0.9954909086227416,0.0,201.5465240478516,212.0,58300.6484375,0.0,3720.5537109375,1.0,279.4437866210937,283.0783386230469,295.0449523925781,298.7588195800781,293.1499938964844,293.1499938964844,279.1499938964844,33475.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532068967819214,1.0,0.0,0.0,3.835505247116089,3.8355307579040527,9.816088777370169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.650390625,0.0,1729.6619873046875,1895.4371337890625,0.0,3891.8056640625,0.9451531171798706,1.0,0.0,3.0,1.0,0.0
