time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194520,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8309286832809448,0.4030793607234955,0.3655489981174469,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.99163019657135,0.6837079524993896,0.6478666663169861,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.908175528049469,0.5296634435653687,0.3715941309928894,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8594694137573242,0.4490715265274048,0.427949458360672,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7098515033721924,0.2461388260126114,1.1256026029586792,285.0111083984375,284.95001220703125,301.4385986328125,292.0585327148437,298.4656677246094,297.2373046875,285.010009765625,1.0,0.6655672788619995,0.387602150440216,0.387602150440216,1.0,1.0,-3.52909517288208,1.0310213565826416,2.4980738162994385,0.2369552850723266,0.9954909086227416,0.9954909086227416,0.0,201.5465240478516,212.0,58300.6484375,0.0,3720.5537109375,1.0,279.4437866210937,283.0783386230469,295.0449523925781,298.7588195800781,293.1499938964844,293.1499938964844,279.1499938964844,33475.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532068967819214,1.0,0.0,0.0,3.835505247116089,3.8355307579040527,9.816088777370169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.650390625,0.0,1729.6619873046875,1895.4371337890625,0.0,3891.8056640625,0.9451531171798706,1.0,0.0,3.0,1.0,0.0
18194580,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.826043426990509,0.4023565053939819,0.3653769493103027,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9866591691970824,0.6831768155097961,0.6477676033973694,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9036000967025756,0.5314844250679016,0.3732085525989532,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8547433018684387,0.449371725320816,0.4286637902259826,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7054807543754578,0.2460136860609054,1.1265686750411987,284.88775634765625,284.95001220703125,301.4327697753906,292.0298767089844,298.4529724121094,297.2275085449219,284.8893737792969,1.0,0.6683942079544067,0.3864437639713287,0.3864437639713287,1.0,1.0,-3.532742500305176,1.028740167617798,2.504002332687378,0.2340539246797561,0.8876715302467346,0.8876715302467346,0.0,206.2596740722656,215.0,59088.6640625,0.0,3758.0693359375,1.0,279.15606689453125,282.9325256347656,295.0604858398437,298.8894348144531,293.1499938964844,293.1499938964844,279.45001220703125,38767.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630407691001892,1.0,0.0,0.0,3.73715877532959,3.7371842861175537,9.319152241005212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.693359375,0.0,1653.5198974609375,1895.4371337890625,0.0,3979.64453125,0.9266391396522522,1.0,0.0,3.0,1.0,0.0
18194640,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.826043426990509,0.4023565053939819,0.3653769493103027,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9866591691970824,0.6831768155097961,0.6477676033973694,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9036000967025756,0.5314844250679016,0.3732085525989532,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8547433018684387,0.449371725320816,0.4286637902259826,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7054807543754578,0.2460136860609054,1.1265686750411987,284.88775634765625,284.95001220703125,301.4327697753906,292.0298767089844,298.4529724121094,297.2275085449219,284.8893737792969,1.0,0.6683942079544067,0.3864437639713287,0.3864437639713287,1.0,1.0,-3.532742500305176,1.028740167617798,2.504002332687378,0.2340539246797561,0.8876715302467346,0.8876715302467346,0.0,206.2596740722656,215.0,59088.6640625,0.0,3758.0693359375,1.0,279.15606689453125,282.9325256347656,295.0604858398437,298.8894348144531,293.1499938964844,293.1499938964844,279.45001220703125,38767.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630407691001892,1.0,0.0,0.0,3.73715877532959,3.7371842861175537,9.319152241005212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.693359375,0.0,1653.5198974609375,1895.4371337890625,0.0,3979.64453125,0.9266391396522522,1.0,0.0,3.0,1.0,0.0
18194700,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8239686489105225,0.4024299383163452,0.3652388751506805,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9845373630523682,0.6834969520568848,0.6477922797203064,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9018566012382508,0.5328539609909058,0.3739943504333496,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8527827858924866,0.4498094320297241,0.4289396703243255,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7036098837852478,0.2461068928241729,1.1267682313919067,285.01129150390625,284.95001220703125,301.4317932128906,292.0163269042969,298.45068359375,297.2274780273437,285.0133361816406,1.0,0.6695966124534607,0.3858645856380462,0.3858645856380462,1.0,1.0,-3.5341155529022217,1.0274523496627808,2.5066633224487305,0.2324060350656509,0.9704074263572692,0.9704074263572692,0.0,208.25811767578125,215.0,58171.77734375,0.0,3773.580078125,1.0,279.4034729003906,283.0801696777344,294.98974609375,298.657958984375,293.1499938964844,293.1499938964844,279.45001220703125,34593.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572968482971193,1.0,0.0,0.0,3.7736523151397705,3.773677349090576,9.502044235887296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6728515625,0.0,1664.258056640625,1895.4371337890625,0.0,3928.453125,0.9335086941719056,1.0,0.0,3.0,1.0,0.0
18194760,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8228870630264282,0.4027001559734344,0.3654923737049103,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9833932518959044,0.6841049790382385,0.6483371257781982,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.901240885257721,0.534424901008606,0.3750894665718078,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8518028855323792,0.4504238069057464,0.4295238554477691,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7026222944259644,0.2463310211896896,1.1278212070465088,285.0097045898437,284.95001220703125,301.4320983886719,292.00323486328125,298.4512023925781,297.2300109863281,285.0087585449219,1.0,0.6708924174308777,0.3854442834854126,0.3854442834854126,1.0,1.0,-3.538359403610229,1.0275683403015137,2.510791063308716,0.2315622419118881,0.9902894496917723,0.9902894496917723,0.0,209.70445251464844,218.0,58259.10546875,0.0,3792.955810546875,1.0,279.44390869140625,283.0780944824219,294.9826354980469,298.69073486328125,293.1499938964844,293.1499938964844,279.1499938964844,33682.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955299198627472,1.0,0.0,0.0,3.832953929901123,3.832979202270508,9.803032980926218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8427734375,0.0,1728.189697265625,1895.4371337890625,0.0,3910.57373046875,0.9447569251060486,1.0,0.0,3.0,1.0,0.0
18194820,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8193803429603577,0.4019911587238312,0.3652946949005127,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9797903895378112,0.6839905977249146,0.6487120985984802,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8985561728477478,0.5363732576370239,0.376755952835083,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8486264944076538,0.4507022798061371,0.4301778972148895,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6995907425880432,0.2462566643953323,1.128834247589111,284.89093017578125,284.95001220703125,301.4362487792969,291.9784545898437,298.4446105957031,297.2231140136719,284.8925170898437,1.0,0.6732381582260132,0.3846036791801452,0.3846036791801452,1.0,1.0,-3.542593479156494,1.0264225006103516,2.5161709785461426,0.2296734303236007,0.886283278465271,0.886283278465271,0.0,213.3123779296875,221.0,59048.37890625,0.0,3825.424072265625,1.0,279.1560974121094,282.9363098144531,295.0059509277344,298.82940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38813.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645527601242064,1.0,0.0,0.0,3.731016397476196,3.731041669845581,9.288543196817044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.0205078125,0.0,1646.70654296875,1895.4371337890625,0.0,3993.064453125,0.925348162651062,1.0,0.0,3.0,1.0,0.0
18194880,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8193803429603577,0.4019911587238312,0.3652946949005127,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9797903895378112,0.6839905977249146,0.6487120985984802,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8985561728477478,0.5363732576370239,0.376755952835083,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8486264944076538,0.4507022798061371,0.4301778972148895,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6995907425880432,0.2462566643953323,1.128834247589111,284.89093017578125,284.95001220703125,301.4362487792969,291.9784545898437,298.4446105957031,297.2231140136719,284.8925170898437,1.0,0.6732381582260132,0.3846036791801452,0.3846036791801452,1.0,1.0,-3.542593479156494,1.0264225006103516,2.5161709785461426,0.2296734303236007,0.886283278465271,0.886283278465271,0.0,213.3123779296875,221.0,59048.37890625,0.0,3825.424072265625,1.0,279.1560974121094,282.9363098144531,295.0059509277344,298.82940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38813.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645527601242064,1.0,0.0,0.0,3.731016397476196,3.731041669845581,9.288543196817044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.0205078125,0.0,1646.70654296875,1895.4371337890625,0.0,3993.064453125,0.925348162651062,1.0,0.0,3.0,1.0,0.0
18194940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8168697357177734,0.402290940284729,0.3653731942176819,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9771942496299744,0.6850802302360535,0.6494638323783875,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8971191644668579,0.5395134687423706,0.3787539601325989,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8464257121086121,0.4516853988170624,0.4309694170951843,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6974100470542908,0.2465968430042266,1.1301312446594238,285.0116577148437,284.95001220703125,301.4448547363281,291.9554138183594,298.44732666015625,297.227294921875,285.01104736328125,1.0,0.675498366355896,0.3837630748748779,0.3837630748748779,1.0,1.0,-3.548497200012207,1.0258373022079468,2.52266001701355,0.2277107536792755,0.9899787306785583,0.9899787306785583,0.0,216.2215270996093,224.0,58243.20703125,0.0,3857.982177734375,1.0,279.44287109375,283.080322265625,294.9346618652344,298.63916015625,293.1499938964844,293.1499938964844,279.1499938964844,33683.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956676185131073,1.0,0.0,0.0,3.8279411792755127,3.8279664516448975,9.777409104572143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.89453125,0.0,1722.1156005859375,1895.4371337890625,0.0,3922.90234375,0.9438573718070984,1.0,0.0,3.0,1.0,0.0
18195000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8168697357177734,0.402290940284729,0.3653731942176819,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9771942496299744,0.6850802302360535,0.6494638323783875,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8971191644668579,0.5395134687423706,0.3787539601325989,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8464257121086121,0.4516853988170624,0.4309694170951843,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6974100470542908,0.2465968430042266,1.1301312446594238,285.0116577148437,284.95001220703125,301.4448547363281,291.9554138183594,298.44732666015625,297.227294921875,285.01104736328125,1.0,0.675498366355896,0.3837630748748779,0.3837630748748779,1.0,1.0,-3.548497200012207,1.0258373022079468,2.52266001701355,0.2277107536792755,0.9899787306785583,0.9899787306785583,0.0,216.2215270996093,224.0,58243.20703125,0.0,3857.982177734375,1.0,279.44287109375,283.080322265625,294.9346618652344,298.63916015625,293.1499938964844,293.1499938964844,279.1499938964844,33683.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956676185131073,1.0,0.0,0.0,3.8279411792755127,3.8279664516448975,9.777409104572143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.89453125,0.0,1722.1156005859375,1895.4371337890625,0.0,3922.90234375,0.9438573718070984,1.0,0.0,3.0,1.0,0.0
18195060,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8136303424835205,0.4015067219734192,0.3650953769683838,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.973852276802063,0.685012698173523,0.649888813495636,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8949705362319946,0.5416466593742371,0.3805439472198486,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8436179757118225,0.4518506526947021,0.4315123558044433,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6947308778762817,0.2465229332447052,1.131110906600952,284.892333984375,284.95001220703125,301.4575500488281,291.9339599609375,298.4437255859375,297.2215270996094,284.8938903808594,1.0,0.6777114868164062,0.3828512728214264,0.3828512728214264,1.0,1.0,-3.5526702404022217,1.02444326877594,2.528227090835572,0.2255880087614059,0.8868817687034607,0.8868817687034607,0.0,219.5975799560547,227.0,59049.3359375,0.0,3889.052978515625,1.0,279.1560974121094,282.9371643066406,294.9613342285156,298.7829895019531,293.1499938964844,293.1499938964844,279.45001220703125,38741.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658740162849426,1.0,0.0,0.0,3.7303175926208496,3.7303428649902335,9.285064379582764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.185546875,0.0,1645.3358154296875,1895.4371337890625,0.0,4004.771240234375,0.9251416325569152,1.0,0.0,3.0,1.0,0.0
18195120,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8136303424835205,0.4015067219734192,0.3650953769683838,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.973852276802063,0.685012698173523,0.649888813495636,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8949705362319946,0.5416466593742371,0.3805439472198486,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8436179757118225,0.4518506526947021,0.4315123558044433,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6947308778762817,0.2465229332447052,1.131110906600952,284.892333984375,284.95001220703125,301.4575500488281,291.9339599609375,298.4437255859375,297.2215270996094,284.8938903808594,1.0,0.6777114868164062,0.3828512728214264,0.3828512728214264,1.0,1.0,-3.5526702404022217,1.02444326877594,2.528227090835572,0.2255880087614059,0.8868817687034607,0.8868817687034607,0.0,219.5975799560547,227.0,59049.3359375,0.0,3889.052978515625,1.0,279.1560974121094,282.9371643066406,294.9613342285156,298.7829895019531,293.1499938964844,293.1499938964844,279.45001220703125,38741.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658740162849426,1.0,0.0,0.0,3.7303175926208496,3.7303428649902335,9.285064379582764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.185546875,0.0,1645.3358154296875,1895.4371337890625,0.0,4004.771240234375,0.9251416325569152,1.0,0.0,3.0,1.0,0.0
18195180,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8112180829048157,0.4017411768436432,0.3651095926761627,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9713472127914428,0.6860557794570923,0.65061354637146,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8938127756118774,0.544878363609314,0.3826185762882232,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8415824770927429,0.4527261257171631,0.4321940243244171,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6927291750907898,0.2468529045581817,1.132355570793152,285.0124206542969,284.95001220703125,301.4739685058594,291.9139709472656,298.4486694335937,297.2260437011719,285.0118103027344,1.0,0.6798847913742065,0.3819394707679748,0.3819394707679748,1.0,1.0,-3.558361530303955,1.0235495567321775,2.5348119735717773,0.2233651876449585,0.9908154010772704,0.9908154010772704,0.0,222.40724182128903,230.0,58249.52734375,0.0,3920.653076171875,1.0,279.44287109375,283.08038330078125,294.89306640625,298.5965576171875,293.1499938964844,293.1499938964844,279.1499938964844,33651.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579758644104004,1.0,0.0,0.0,3.828322172164917,3.8283474445343018,9.779355423233935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.74609375,0.0,1722.3282470703125,1895.4371337890625,0.0,3934.521728515625,0.9439221024513244,1.0,0.0,3.0,1.0,0.0
18195240,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8112180829048157,0.4017411768436432,0.3651095926761627,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9713472127914428,0.6860557794570923,0.65061354637146,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8938127756118774,0.544878363609314,0.3826185762882232,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8415824770927429,0.4527261257171631,0.4321940243244171,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6927291750907898,0.2468529045581817,1.132355570793152,285.0124206542969,284.95001220703125,301.4739685058594,291.9139709472656,298.4486694335937,297.2260437011719,285.0118103027344,1.0,0.6798847913742065,0.3819394707679748,0.3819394707679748,1.0,1.0,-3.558361530303955,1.0235495567321775,2.5348119735717773,0.2233651876449585,0.9908154010772704,0.9908154010772704,0.0,222.40724182128903,230.0,58249.52734375,0.0,3920.653076171875,1.0,279.44287109375,283.08038330078125,294.89306640625,298.5965576171875,293.1499938964844,293.1499938964844,279.1499938964844,33651.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579758644104004,1.0,0.0,0.0,3.828322172164917,3.8283474445343018,9.779355423233935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.74609375,0.0,1722.3282470703125,1895.4371337890625,0.0,3934.521728515625,0.9439221024513244,1.0,0.0,3.0,1.0,0.0
18195300,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8100370168685913,0.4014307558536529,0.3651503920555115,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.970121681690216,0.6861180663108826,0.6510382890701294,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8932713866233826,0.546067476272583,0.3836887776851654,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8406156897544861,0.4528679847717285,0.4325905442237854,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6918004751205444,0.2468758821487426,1.1332517862319946,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,298.4486999511719,297.2244567871094,284.8775939941406,1.0,0.6810365319252014,0.3814835846424103,0.3814835846424103,1.0,1.0,-3.5617713928222656,1.0232778787612915,2.538493633270264,0.222449392080307,0.9022443890571594,0.9022443890571594,0.0,223.8524627685547,230.0,59273.5859375,0.0,3938.166259765625,1.0,279.193603515625,282.92059326171875,294.9399719238281,298.8091735839844,293.1499938964844,293.1499938964844,279.1499938964844,37010.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645427465438844,1.0,0.0,0.0,3.809295415878296,3.809321403503418,9.682390782472794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.71875,0.0,1725.6129150390625,1895.4371337890625,0.0,3992.975341796875,0.9399021863937378,1.0,0.0,3.0,1.0,0.0
18195360,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.807999312877655,0.4009025990962982,0.3647788465023041,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9679960012435912,0.6859003305435181,0.6509608030319214,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8918576240539551,0.547055721282959,0.3844426274299621,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8389107584953308,0.4528002738952636,0.4326463341712951,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6901824474334717,0.2467611730098724,1.1332570314407349,284.8927001953125,284.95001220703125,301.4937744140625,291.895263671875,298.4472045898437,297.220458984375,284.8942565917969,1.0,0.6820268630981445,0.3810442090034485,0.3810442090034485,1.0,1.0,-3.5622153282165527,1.022071361541748,2.5401439666748047,0.2212281823158264,0.8878111243247986,0.8878111243247986,0.0,225.74435424804688,233.0,59066.51953125,0.0,3950.820068359375,1.0,279.1564636230469,282.9366455078125,294.92242431640625,298.743896484375,293.1499938964844,293.1499938964844,279.45001220703125,38666.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671288728713988,1.0,0.0,0.0,3.732332468032837,3.7323577404022217,9.295097243011696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4677734375,0.0,1647.1148681640625,1895.4371337890625,0.0,4015.872802734375,0.9256078004837036,1.0,0.0,3.0,1.0,0.0
18195420,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8055669665336609,0.4010825455188751,0.3647458553314209,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9654626250267028,0.6868416666984558,0.6515939831733704,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8908265233039856,0.550330638885498,0.3865473568439483,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8369557857513428,0.453594833612442,0.4332508146762848,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6882629990577698,0.2470699101686477,1.134409785270691,285.0125732421875,284.95001220703125,301.5166015625,291.8777770996094,298.4540405273437,297.2250061035156,285.0119323730469,1.0,0.6841381788253784,0.3801654577255249,0.3801654577255249,1.0,1.0,-3.567572593688965,1.0211482048034668,2.546424388885498,0.2190483510494232,0.9916598796844482,0.9916598796844482,0.0,228.53594970703125,236.0,58264.875,0.0,3981.622802734375,1.0,279.44287109375,283.0794982910156,294.8567199707031,298.56005859375,293.1499938964844,293.1499938964844,279.1499938964844,33646.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592125415802002,1.0,0.0,0.0,3.830306053161621,3.830331325531006,9.789494015421951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.224609375,0.0,1724.695068359375,1895.4371337890625,0.0,3945.56298828125,0.9443655014038086,1.0,0.0,3.0,1.0,0.0
18195480,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8055669665336609,0.4010825455188751,0.3647458553314209,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9654626250267028,0.6868416666984558,0.6515939831733704,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8908265233039856,0.550330638885498,0.3865473568439483,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8369557857513428,0.453594833612442,0.4332508146762848,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6882629990577698,0.2470699101686477,1.134409785270691,285.0125732421875,284.95001220703125,301.5166015625,291.8777770996094,298.4540405273437,297.2250061035156,285.0119323730469,1.0,0.6841381788253784,0.3801654577255249,0.3801654577255249,1.0,1.0,-3.567572593688965,1.0211482048034668,2.546424388885498,0.2190483510494232,0.9916598796844482,0.9916598796844482,0.0,228.53594970703125,236.0,58264.875,0.0,3981.622802734375,1.0,279.44287109375,283.0794982910156,294.8567199707031,298.56005859375,293.1499938964844,293.1499938964844,279.1499938964844,33646.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592125415802002,1.0,0.0,0.0,3.830306053161621,3.830331325531006,9.789494015421951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.224609375,0.0,1724.695068359375,1895.4371337890625,0.0,3945.56298828125,0.9443655014038086,1.0,0.0,3.0,1.0,0.0
18195540,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.802334189414978,0.4001942873001098,0.3643716275691986,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9620683789253236,0.6865792870521545,0.6518450379371643,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8890089988708496,0.5525380969047546,0.3883959352970123,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8343836665153503,0.4535929560661316,0.4336327910423279,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6858112812042236,0.2469552606344223,1.1352187395095823,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4542236328125,297.219482421875,284.89373779296875,1.0,0.6862226724624634,0.3792867064476013,0.3792867064476013,1.0,1.0,-3.571092128753662,1.0195965766906738,2.551495313644409,0.216911181807518,0.8882061839103699,0.8882061839103699,0.0,231.86485290527344,239.0,59086.0,0.0,4011.011962890625,1.0,279.15606689453125,282.9349060058594,294.88848876953125,298.7100524902344,293.1499938964844,293.1499938964844,279.45001220703125,38696.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683634638786316,1.0,0.0,0.0,3.734889030456543,3.734914302825928,9.307835284744216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.78515625,0.0,1650.3197021484375,1895.4371337890625,0.0,4026.778564453125,0.926118016242981,1.0,0.0,3.0,1.0,0.0
18195600,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.802334189414978,0.4001942873001098,0.3643716275691986,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9620683789253236,0.6865792870521545,0.6518450379371643,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8890089988708496,0.5525380969047546,0.3883959352970123,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8343836665153503,0.4535929560661316,0.4336327910423279,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6858112812042236,0.2469552606344223,1.1352187395095823,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4542236328125,297.219482421875,284.89373779296875,1.0,0.6862226724624634,0.3792867064476013,0.3792867064476013,1.0,1.0,-3.571092128753662,1.0195965766906738,2.551495313644409,0.216911181807518,0.8882061839103699,0.8882061839103699,0.0,231.86485290527344,239.0,59086.0,0.0,4011.011962890625,1.0,279.15606689453125,282.9349060058594,294.88848876953125,298.7100524902344,293.1499938964844,293.1499938964844,279.45001220703125,38696.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683634638786316,1.0,0.0,0.0,3.734889030456543,3.734914302825928,9.307835284744216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.78515625,0.0,1650.3197021484375,1895.4371337890625,0.0,4026.778564453125,0.926118016242981,1.0,0.0,3.0,1.0,0.0
18195660,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7999382019042969,0.4003316462039947,0.3642976880073547,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9594972729682922,0.6874197125434875,0.6523802876472473,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8880799412727356,0.5558569431304932,0.3905273377895355,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8324918746948242,0.4543216228485107,0.4341714978218078,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6839572787284851,0.247242659330368,1.1362684965133667,285.0126342773437,284.95001220703125,301.56982421875,291.84576416015625,298.4625549316406,297.2240600585937,285.01202392578125,1.0,0.6882779002189636,0.3784515261650085,0.3784515261650085,1.0,1.0,-3.576111316680908,1.0186737775802612,2.5574374198913574,0.2148012667894363,0.9923557043075562,0.9923557043075562,0.0,234.649658203125,242.0,58280.53125,0.0,4041.05224609375,1.0,279.4429016113281,283.07843017578125,294.8243713378906,298.5277709960937,293.1499938964844,293.1499938964844,279.1499938964844,33653.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603607058525084,1.0,0.0,0.0,3.832467794418335,3.832493305206299,9.800546649785249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.7666015625,0.0,1727.3687744140625,1895.4371337890625,0.0,3955.80078125,0.9448598623275756,1.0,0.0,3.0,1.0,0.0
18195720,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7999382019042969,0.4003316462039947,0.3642976880073547,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9594972729682922,0.6874197125434875,0.6523802876472473,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8880799412727356,0.5558569431304932,0.3905273377895355,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8324918746948242,0.4543216228485107,0.4341714978218078,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6839572787284851,0.247242659330368,1.1362684965133667,285.0126342773437,284.95001220703125,301.56982421875,291.84576416015625,298.4625549316406,297.2240600585937,285.01202392578125,1.0,0.6882779002189636,0.3784515261650085,0.3784515261650085,1.0,1.0,-3.576111316680908,1.0186737775802612,2.5574374198913574,0.2148012667894363,0.9923557043075562,0.9923557043075562,0.0,234.649658203125,242.0,58280.53125,0.0,4041.05224609375,1.0,279.4429016113281,283.07843017578125,294.8243713378906,298.5277709960937,293.1499938964844,293.1499938964844,279.1499938964844,33653.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603607058525084,1.0,0.0,0.0,3.832467794418335,3.832493305206299,9.800546649785249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.7666015625,0.0,1727.3687744140625,1895.4371337890625,0.0,3955.80078125,0.9448598623275756,1.0,0.0,3.0,1.0,0.0
18195780,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7967982292175293,0.3994072377681732,0.3638902306556701,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9560736417770386,0.6870574951171875,0.6525387763977051,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8863903880119324,0.5580955147743225,0.3924000263214111,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8300105333328247,0.4542591273784637,0.4344961643218994,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6815977096557617,0.2471075356006622,1.1369894742965698,284.8920593261719,284.95001220703125,301.5994873046875,291.8310241699219,298.4640808105469,297.2186279296875,284.8935852050781,1.0,0.6903108358383179,0.3776163756847381,0.3776163756847381,1.0,1.0,-3.579333782196045,1.0171436071395874,2.562190055847168,0.2127483189105987,0.8887683749198914,0.8887683749198914,0.0,237.97108459472656,245.0,59104.71875,0.0,4069.74365234375,1.0,279.15606689453125,282.9335021972656,294.8580017089844,298.6798400878906,293.1499938964844,293.1499938964844,279.45001220703125,38690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694705009460448,1.0,0.0,0.0,3.737451314926148,3.737476587295532,9.32061084313318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.40185546875,0.0,1653.2689208984375,1895.4371337890625,0.0,4036.54296875,0.9266823530197144,1.0,0.0,3.0,1.0,0.0
18195840,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7967982292175293,0.3994072377681732,0.3638902306556701,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9560736417770386,0.6870574951171875,0.6525387763977051,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8863903880119324,0.5580955147743225,0.3924000263214111,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8300105333328247,0.4542591273784637,0.4344961643218994,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6815977096557617,0.2471075356006622,1.1369894742965698,284.8920593261719,284.95001220703125,301.5994873046875,291.8310241699219,298.4640808105469,297.2186279296875,284.8935852050781,1.0,0.6903108358383179,0.3776163756847381,0.3776163756847381,1.0,1.0,-3.579333782196045,1.0171436071395874,2.562190055847168,0.2127483189105987,0.8887683749198914,0.8887683749198914,0.0,237.97108459472656,245.0,59104.71875,0.0,4069.74365234375,1.0,279.15606689453125,282.9335021972656,294.8580017089844,298.6798400878906,293.1499938964844,293.1499938964844,279.45001220703125,38690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694705009460448,1.0,0.0,0.0,3.737451314926148,3.737476587295532,9.32061084313318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.40185546875,0.0,1653.2689208984375,1895.4371337890625,0.0,4036.54296875,0.9266823530197144,1.0,0.0,3.0,1.0,0.0
18195900,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.79523104429245,0.3993648588657379,0.3636424243450165,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9543334245681764,0.6873112916946411,0.6525261998176575,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8855663537979126,0.5596774220466614,0.393317699432373,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8287578225135803,0.4545064568519592,0.4345798790454864,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6803849339485168,0.2471781075000763,1.137040376663208,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4678649902344,297.2198791503906,285.01666259765625,1.0,0.6912417411804199,0.3771987855434418,0.3771987855434418,1.0,1.0,-3.5802788734436035,1.0161654949188232,2.5641133785247803,0.2115022391080856,0.9721775650978088,0.9721775650978088,0.0,239.57891845703125,245.0,58193.9453125,0.0,4082.059326171875,1.0,279.40350341796875,283.079833984375,294.7947998046875,298.4576721191406,293.1499938964844,293.1499938964844,279.45001220703125,34527.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635372161865234,1.0,0.0,0.0,3.7754952907562256,3.7755203247070312,9.511327903055644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.912109375,0.0,1665.9239501953125,1895.4371337890625,0.0,3984.053466796875,0.933865249156952,1.0,0.0,3.0,1.0,0.0
18195960,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.794455885887146,0.3995100855827331,0.3637784719467163,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.953460931777954,0.6877992153167725,0.6529735922813416,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8855403661727905,0.5614517331123352,0.3945504128932953,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8281657099723816,0.454933226108551,0.4349771738052368,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6797981262207031,0.2473742961883545,1.137934684753418,285.0130615234375,284.95001220703125,301.6307067871094,291.8169250488281,298.473388671875,297.2232666015625,285.0121154785156,1.0,0.6923152804374695,0.3767890632152557,0.3767890632152557,1.0,1.0,-3.584014177322388,1.0161205530166626,2.5678935050964355,0.2106058001518249,0.9931953549385072,0.9931953549385072,0.0,240.75840759277344,248.0,58291.37109375,0.0,4099.056640625,1.0,279.4439392089844,283.077392578125,294.7943420410156,298.498046875,293.1499938964844,293.1499938964844,279.1499938964844,33611.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613710045814514,1.0,0.0,0.0,3.835972785949707,3.835998296737671,9.818481885304209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3642578125,0.0,1731.2998046875,1895.4371337890625,0.0,3964.797607421875,0.9453986883163452,1.0,0.0,3.0,1.0,0.0
18196020,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7914287447929382,0.3985613286495209,0.3633544445037842,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9500398635864258,0.6873440146446228,0.6530526876449585,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8839813470840454,0.5637152194976807,0.3964486718177795,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8257768154144287,0.4548245370388031,0.4352623224258423,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.677539050579071,0.2472209185361862,1.138587236404419,284.8918762207031,284.95001220703125,301.66314697265625,291.8033447265625,298.4757080078125,297.2179260253906,284.8934020996094,1.0,0.6943037509918213,0.3759696781635284,0.3759696781635284,1.0,1.0,-3.587022304534912,1.0145553350448608,2.5724668502807617,0.208563432097435,0.8892557621002197,0.8892557621002197,0.0,244.06491088867188,251.0,59119.44140625,0.0,4127.20361328125,1.0,279.15606689453125,282.9320373535156,294.8301696777344,298.6522827148437,293.1499938964844,293.1499938964844,279.45001220703125,38687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704952239990234,1.0,0.0,0.0,3.739811658859253,3.739837169647217,9.332387662652764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.26220703125,0.0,1656.0057373046875,1895.4371337890625,0.0,4045.5693359375,0.9272005558013916,1.0,0.0,3.0,1.0,0.0
18196080,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7914287447929382,0.3985613286495209,0.3633544445037842,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9500398635864258,0.6873440146446228,0.6530526876449585,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8839813470840454,0.5637152194976807,0.3964486718177795,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8257768154144287,0.4548245370388031,0.4352623224258423,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.677539050579071,0.2472209185361862,1.138587236404419,284.8918762207031,284.95001220703125,301.66314697265625,291.8033447265625,298.4757080078125,297.2179260253906,284.8934020996094,1.0,0.6943037509918213,0.3759696781635284,0.3759696781635284,1.0,1.0,-3.587022304534912,1.0145553350448608,2.5724668502807617,0.208563432097435,0.8892557621002197,0.8892557621002197,0.0,244.06491088867188,251.0,59119.44140625,0.0,4127.20361328125,1.0,279.15606689453125,282.9320373535156,294.8301696777344,298.6522827148437,293.1499938964844,293.1499938964844,279.45001220703125,38687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704952239990234,1.0,0.0,0.0,3.739811658859253,3.739837169647217,9.332387662652764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.26220703125,0.0,1656.0057373046875,1895.4371337890625,0.0,4045.5693359375,0.9272005558013916,1.0,0.0,3.0,1.0,0.0
18196140,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7891769409179688,0.3986431658267975,0.363229751586914,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9474327564239502,0.6879964470863342,0.6534105539321899,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8832303881645203,0.5671015381813049,0.3986241519451141,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8239985704421997,0.4554608464241028,0.4357103407382965,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.675815761089325,0.2474704086780548,1.139463186264038,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4855651855469,297.2225952148437,285.0120544433594,1.0,0.696266770362854,0.3751502633094787,0.3751502633094787,1.0,1.0,-3.5915017127990723,1.0134772062301636,2.578024387359619,0.2064070999622345,0.9935447573661804,0.9935447573661804,0.0,246.8383178710937,254.0,58303.4765625,0.0,4156.03173828125,1.0,279.4429016113281,283.0760498046875,294.76837158203125,298.4719543457031,293.1499938964844,293.1499938964844,279.1499938964844,33669.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962410569190979,1.0,0.0,0.0,3.8365111351013184,3.836536645889282,9.82123765425058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1689453125,0.0,1732.4090576171875,1895.4371337890625,0.0,3974.04443359375,0.9457844495773317,1.0,0.0,3.0,1.0,0.0
18196200,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7891769409179688,0.3986431658267975,0.363229751586914,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9474327564239502,0.6879964470863342,0.6534105539321899,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8832303881645203,0.5671015381813049,0.3986241519451141,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8239985704421997,0.4554608464241028,0.4357103407382965,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.675815761089325,0.2474704086780548,1.139463186264038,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4855651855469,297.2225952148437,285.0120544433594,1.0,0.696266770362854,0.3751502633094787,0.3751502633094787,1.0,1.0,-3.5915017127990723,1.0134772062301636,2.578024387359619,0.2064070999622345,0.9935447573661804,0.9935447573661804,0.0,246.8383178710937,254.0,58303.4765625,0.0,4156.03173828125,1.0,279.4429016113281,283.0760498046875,294.76837158203125,298.4719543457031,293.1499938964844,293.1499938964844,279.1499938964844,33669.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962410569190979,1.0,0.0,0.0,3.8365111351013184,3.836536645889282,9.82123765425058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1689453125,0.0,1732.4090576171875,1895.4371337890625,0.0,3974.04443359375,0.9457844495773317,1.0,0.0,3.0,1.0,0.0
18196260,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7862361669540405,0.3976790308952331,0.3627838492393493,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9439969062805176,0.6874522566795349,0.653398871421814,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8817557692527771,0.5693763494491577,0.4005278646945953,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8216659426689148,0.455318421125412,0.4359582960605621,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6736303567886353,0.2472981959581375,1.14002525806427,284.8916320800781,284.95001220703125,301.73016357421875,291.77734375,298.4881896972656,297.2173156738281,284.8931579589844,1.0,0.6982128620147705,0.3743308484554291,0.3743308484554291,1.0,1.0,-3.5942270755767822,1.011807203292847,2.582420110702514,0.2043150663375854,0.8895814418792725,0.8895814418792725,0.0,250.1494598388672,257.0,59128.34375,0.0,4183.5615234375,1.0,279.1560363769531,282.9306335449219,294.8040771484375,298.626220703125,293.1499938964844,293.1499938964844,279.45001220703125,38692.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714727997779846,1.0,0.0,0.0,3.741756200790405,3.74178147315979,9.342094244857436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.890625,0.0,1658.31982421875,1895.4371337890625,0.0,4054.169921875,0.92763751745224,1.0,0.0,3.0,1.0,0.0
18196320,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7862361669540405,0.3976790308952331,0.3627838492393493,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9439969062805176,0.6874522566795349,0.653398871421814,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8817557692527771,0.5693763494491577,0.4005278646945953,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8216659426689148,0.455318421125412,0.4359582960605621,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6736303567886353,0.2472981959581375,1.14002525806427,284.8916320800781,284.95001220703125,301.73016357421875,291.77734375,298.4881896972656,297.2173156738281,284.8931579589844,1.0,0.6982128620147705,0.3743308484554291,0.3743308484554291,1.0,1.0,-3.5942270755767822,1.011807203292847,2.582420110702514,0.2043150663375854,0.8895814418792725,0.8895814418792725,0.0,250.1494598388672,257.0,59128.34375,0.0,4183.5615234375,1.0,279.1560363769531,282.9306335449219,294.8040771484375,298.626220703125,293.1499938964844,293.1499938964844,279.45001220703125,38692.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714727997779846,1.0,0.0,0.0,3.741756200790405,3.74178147315979,9.342094244857436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.890625,0.0,1658.31982421875,1895.4371337890625,0.0,4054.169921875,0.92763751745224,1.0,0.0,3.0,1.0,0.0
