time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196380,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7840673923492432,0.397751122713089,0.362649917602539,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9413959980010986,0.6880223155021667,0.6536786556243896,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8810785412788391,0.5727810859680176,0.4027149379253387,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.819937527179718,0.4559308886528015,0.4363818764686584,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6719711422920227,0.2475308626890182,1.1408230066299438,285.0125732421875,284.95001220703125,301.7640380859375,291.7646484375,298.4981384277344,297.2220458984375,285.011962890625,1.0,0.7001374363899231,0.3735114336013794,0.3735114336013794,1.0,1.0,-3.59849214553833,1.0106449127197266,2.5878472328186035,0.2021152824163437,0.9938414692878724,0.9938414692878724,0.0,252.91696166992188,260.0,58306.05078125,0.0,4211.9052734375,1.0,279.44293212890625,283.0748596191406,294.74267578125,298.4460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33680.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96335768699646,1.0,0.0,0.0,3.837946653366089,3.8379721641540527,9.82858864517766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8583984375,0.0,1734.24462890625,1895.4371337890625,0.0,3982.459228515625,0.9461163878440856,1.0,0.0,3.0,1.0,0.0
18196440,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7840673923492432,0.397751122713089,0.362649917602539,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9413959980010986,0.6880223155021667,0.6536786556243896,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8810785412788391,0.5727810859680176,0.4027149379253387,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.819937527179718,0.4559308886528015,0.4363818764686584,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6719711422920227,0.2475308626890182,1.1408230066299438,285.0125732421875,284.95001220703125,301.7640380859375,291.7646484375,298.4981384277344,297.2220458984375,285.011962890625,1.0,0.7001374363899231,0.3735114336013794,0.3735114336013794,1.0,1.0,-3.59849214553833,1.0106449127197266,2.5878472328186035,0.2021152824163437,0.9938414692878724,0.9938414692878724,0.0,252.91696166992188,260.0,58306.05078125,0.0,4211.9052734375,1.0,279.44293212890625,283.0748596191406,294.74267578125,298.4460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33680.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96335768699646,1.0,0.0,0.0,3.837946653366089,3.8379721641540527,9.82858864517766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.8583984375,0.0,1734.24462890625,1895.4371337890625,0.0,3982.459228515625,0.9461163878440856,1.0,0.0,3.0,1.0,0.0
18196500,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7830261588096619,0.3973732888698578,0.3626258969306946,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9401381015777588,0.6878514885902405,0.6538861989974976,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8807662129402161,0.5740265846252441,0.4038358628749847,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8191210627555847,0.4559529721736908,0.4366643130779266,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6712130308151245,0.2475078999996185,1.1415188312530518,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.50030517578125,297.2205810546875,284.877685546875,1.0,0.7011715769767761,0.3731017410755157,0.3731017410755157,1.0,1.0,-3.601245641708374,1.010255217552185,2.5909905433654785,0.2012169659137725,0.905242383480072,0.905242383480072,0.0,254.3441619873047,260.0,59339.2421875,0.0,4228.0078125,1.0,279.19342041015625,282.91473388671875,294.7929382324219,298.6622009277344,293.1499938964844,293.1499938964844,279.1499938964844,36983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698399305343628,1.0,0.0,0.0,3.819490194320679,3.8195159435272217,9.73428541328758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.318359375,0.0,1737.7406005859375,1895.4371337890625,0.0,4039.79833984375,0.942204475402832,1.0,0.0,3.0,1.0,0.0
18196560,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7812389135360718,0.3967842757701874,0.3622012138366699,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9379897713661194,0.687400221824646,0.6535946726799011,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8796973824501038,0.5750597715377808,0.404624730348587,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8176674246788025,0.4557698965072632,0.4366122782230377,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6698727011680603,0.2473431825637817,1.1413177251815796,284.891357421875,284.95001220703125,301.79766845703125,291.75201416015625,298.5007019042969,297.216796875,284.8930053710937,1.0,0.7020476460456848,0.3727069199085235,0.3727069199085235,1.0,1.0,-3.601032495498657,1.008946180343628,2.5920863151550293,0.2000296860933303,0.8897258043289185,0.8897258043289185,0.0,256.220458984375,263.0,59126.85546875,0.0,4238.986328125,1.0,279.1560974121094,282.92950439453125,294.77880859375,298.6006774902344,293.1499938964844,293.1499938964844,279.45001220703125,38713.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723967909812928,1.0,0.0,0.0,3.7426602840423584,3.742685556411743,9.346609317617548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.615234375,0.0,1659.5369873046875,1895.4371337890625,0.0,4062.2890625,0.9278926849365234,1.0,0.0,3.0,1.0,0.0
18196620,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7791507244110107,0.3968501687049866,0.3620619177818298,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9354057908058168,0.6878910064697266,0.6538000106811523,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8790788650512695,0.5784710645675659,0.4068148732185364,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8159762024879456,0.456365555524826,0.4370193183422088,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6682733297348022,0.2475603520870208,1.1420453786849976,285.01239013671875,284.95001220703125,301.8306579589844,291.7393798828125,298.51043701171875,297.22149658203125,285.01177978515625,1.0,0.7039383053779602,0.3719173073768616,0.3719173073768616,1.0,1.0,-3.6051008701324463,1.007799744606018,2.5973010063171387,0.1978822350502014,0.9939355850219728,0.9939355850219728,0.0,258.9864196777344,266.0,58301.3671875,0.0,4266.9072265625,1.0,279.44293212890625,283.07373046875,294.7173767089844,298.4201965332031,293.1499938964844,293.1499938964844,279.1499938964844,33690.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642777442932128,1.0,0.0,0.0,3.8388149738311768,3.8388404846191406,9.83303607426933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.728515625,0.0,1735.3839111328125,1895.4371337890625,0.0,3990.625,0.9463203549385072,1.0,0.0,3.0,1.0,0.0
18196680,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7791507244110107,0.3968501687049866,0.3620619177818298,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9354057908058168,0.6878910064697266,0.6538000106811523,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8790788650512695,0.5784710645675659,0.4068148732185364,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8159762024879456,0.456365555524826,0.4370193183422088,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6682733297348022,0.2475603520870208,1.1420453786849976,285.01239013671875,284.95001220703125,301.8306579589844,291.7393798828125,298.51043701171875,297.22149658203125,285.01177978515625,1.0,0.7039383053779602,0.3719173073768616,0.3719173073768616,1.0,1.0,-3.6051008701324463,1.007799744606018,2.5973010063171387,0.1978822350502014,0.9939355850219728,0.9939355850219728,0.0,258.9864196777344,266.0,58301.3671875,0.0,4266.9072265625,1.0,279.44293212890625,283.07373046875,294.7173767089844,298.4201965332031,293.1499938964844,293.1499938964844,279.1499938964844,33690.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642777442932128,1.0,0.0,0.0,3.8388149738311768,3.8388404846191406,9.83303607426933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.728515625,0.0,1735.3839111328125,1895.4371337890625,0.0,3990.625,0.9463203549385072,1.0,0.0,3.0,1.0,0.0
18196740,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7764222621917725,0.3958795666694641,0.3616085648536682,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9320354461669922,0.6871898174285889,0.6536413431167603,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8777676820755005,0.5807393193244934,0.4087195992469787,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8137431144714355,0.4561878442764282,0.437233954668045,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6662507057189941,0.2473569810390472,1.1424723863601685,284.8912353515625,284.95001220703125,301.8627014160156,291.7265625,298.51251220703125,297.2162475585937,284.89276123046875,1.0,0.7058151960372925,0.3711276948451996,0.3711276948451996,1.0,1.0,-3.6074392795562735,1.00607430934906,2.601364850997925,0.1958081871271133,0.8896967172622681,0.8896967172622681,0.0,262.2914733886719,269.0,59120.78125,0.0,4293.541015625,1.0,279.156005859375,282.9283447265625,294.7532653808594,298.5743408203125,293.1499938964844,293.1499938964844,279.45001220703125,38711.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733307957649232,1.0,0.0,0.0,3.743501901626587,3.743527412414551,9.350814025310684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.16015625,0.0,1660.510986328125,1895.4371337890625,0.0,4070.486328125,0.9280363917350768,1.0,0.0,3.0,1.0,0.0
18196800,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7764222621917725,0.3958795666694641,0.3616085648536682,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9320354461669922,0.6871898174285889,0.6536413431167603,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8777676820755005,0.5807393193244934,0.4087195992469787,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8137431144714355,0.4561878442764282,0.437233954668045,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6662507057189941,0.2473569810390472,1.1424723863601685,284.8912353515625,284.95001220703125,301.8627014160156,291.7265625,298.51251220703125,297.2162475585937,284.89276123046875,1.0,0.7058151960372925,0.3711276948451996,0.3711276948451996,1.0,1.0,-3.6074392795562735,1.00607430934906,2.601364850997925,0.1958081871271133,0.8896967172622681,0.8896967172622681,0.0,262.2914733886719,269.0,59120.78125,0.0,4293.541015625,1.0,279.156005859375,282.9283447265625,294.7532653808594,298.5743408203125,293.1499938964844,293.1499938964844,279.45001220703125,38711.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733307957649232,1.0,0.0,0.0,3.743501901626587,3.743527412414551,9.350814025310684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.16015625,0.0,1660.510986328125,1895.4371337890625,0.0,4070.486328125,0.9280363917350768,1.0,0.0,3.0,1.0,0.0
18196860,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.774418294429779,0.3959436416625976,0.3614686727523803,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9294888973236084,0.6876052618026733,0.6537768840789795,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8772028088569641,0.5841490030288696,0.4109081029891968,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8120800852775574,0.4567709863185882,0.4376290440559387,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6647116541862488,0.2475600987672805,1.1431360244750977,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5216369628906,297.220947265625,285.0115966796875,1.0,0.7076733708381653,0.3703810572624206,0.3703810572624206,1.0,1.0,-3.6113295555114746,1.0049885511398315,2.606340885162353,0.1937527656555175,0.9937088489532472,0.9937088489532472,0.0,265.0531616210937,272.0,58287.19140625,0.0,4321.06103515625,1.0,279.44293212890625,283.0728454589844,294.6914367675781,298.3931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33701.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965196430683136,1.0,0.0,0.0,3.83883285522461,3.838858127593994,9.833127023739507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.224609375,0.0,1735.4866943359375,1895.4371337890625,0.0,3998.76953125,0.9463307857513428,1.0,0.0,3.0,1.0,0.0
18196920,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.774418294429779,0.3959436416625976,0.3614686727523803,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9294888973236084,0.6876052618026733,0.6537768840789795,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8772028088569641,0.5841490030288696,0.4109081029891968,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8120800852775574,0.4567709863185882,0.4376290440559387,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6647116541862488,0.2475600987672805,1.1431360244750977,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5216369628906,297.220947265625,285.0115966796875,1.0,0.7076733708381653,0.3703810572624206,0.3703810572624206,1.0,1.0,-3.6113295555114746,1.0049885511398315,2.606340885162353,0.1937527656555175,0.9937088489532472,0.9937088489532472,0.0,265.0531616210937,272.0,58287.19140625,0.0,4321.06103515625,1.0,279.44293212890625,283.0728454589844,294.6914367675781,298.3931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33701.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965196430683136,1.0,0.0,0.0,3.83883285522461,3.838858127593994,9.833127023739507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.224609375,0.0,1735.4866943359375,1895.4371337890625,0.0,3998.76953125,0.9463307857513428,1.0,0.0,3.0,1.0,0.0
18196980,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7717936635017395,0.394973874092102,0.3610155582427978,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9261823892593384,0.6868301033973694,0.6535490155220032,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8759565353393555,0.5863990783691406,0.4128030240535736,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.809871256351471,0.456581175327301,0.437832623720169,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6627658605575562,0.2473432123661041,1.143504619598389,284.8911437988281,284.95001220703125,301.9223937988281,291.7001037597656,298.52294921875,297.2156677246094,284.89263916015625,1.0,0.7095186114311218,0.3696344196796417,0.3696344196796417,1.0,1.0,-3.613489627838135,1.0033307075500488,2.610158920288086,0.1917784959077835,0.8894267082214355,0.8894267082214355,0.0,268.3563842773437,275.0,59101.9453125,0.0,4347.27783203125,1.0,279.1560363769531,282.9276733398437,294.72686767578125,298.546630859375,293.1499938964844,293.1499938964844,279.45001220703125,38725.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742586016654968,1.0,0.0,0.0,3.74298357963562,3.743009090423584,9.348224807581572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.18603515625,0.0,1660.0091552734375,1895.4371337890625,0.0,4078.619384765625,0.9279296398162842,1.0,0.0,3.0,1.0,0.0
18197040,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7717936635017395,0.394973874092102,0.3610155582427978,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9261823892593384,0.6868301033973694,0.6535490155220032,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8759565353393555,0.5863990783691406,0.4128030240535736,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.809871256351471,0.456581175327301,0.437832623720169,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6627658605575562,0.2473432123661041,1.143504619598389,284.8911437988281,284.95001220703125,301.9223937988281,291.7001037597656,298.52294921875,297.2156677246094,284.89263916015625,1.0,0.7095186114311218,0.3696344196796417,0.3696344196796417,1.0,1.0,-3.613489627838135,1.0033307075500488,2.610158920288086,0.1917784959077835,0.8894267082214355,0.8894267082214355,0.0,268.3563842773437,275.0,59101.9453125,0.0,4347.27783203125,1.0,279.1560363769531,282.9276733398437,294.72686767578125,298.546630859375,293.1499938964844,293.1499938964844,279.45001220703125,38725.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742586016654968,1.0,0.0,0.0,3.74298357963562,3.743009090423584,9.348224807581572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.18603515625,0.0,1660.0091552734375,1895.4371337890625,0.0,4078.619384765625,0.9279296398162842,1.0,0.0,3.0,1.0,0.0
18197100,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7704839110374451,0.39491006731987,0.3607503473758697,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9245176315307616,0.6868814826011658,0.6533467769622803,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8753420114517212,0.5880019068717957,0.4137271046638489,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.808735191822052,0.4567738175392151,0.4378619790077209,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6617556810379028,0.2473729997873306,1.1433717012405396,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5262145996094,297.2169189453125,285.015625,1.0,0.7103587985038757,0.3692611157894134,0.3692611157894134,1.0,1.0,-3.613906621932984,1.002294421195984,2.611612319946289,0.1905734091997146,0.9724751114845276,0.9724751114845276,0.0,269.9551696777344,275.0,58172.72265625,0.0,4358.29296875,1.0,279.4035949707031,283.07427978515625,294.6638488769531,298.3240051269531,293.1499938964844,293.1499938964844,279.45001220703125,34580.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682932496070862,1.0,0.0,0.0,3.7798805236816406,3.7799055576324463,9.53343544551899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8076171875,0.0,1671.5228271484375,1895.4371337890625,0.0,4026.158203125,0.9348793029785156,1.0,0.0,3.0,1.0,0.0
18197160,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7698553800582886,0.3950349986553192,0.3608676493167877,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9236705899238586,0.6871690154075623,0.6536064743995667,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8754185438156128,0.5897936820983887,0.4149747490882873,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.808208703994751,0.4571516811847687,0.4382113814353943,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6612730026245117,0.2475319355726242,1.144094467163086,285.01226806640625,284.95001220703125,301.9493408203125,291.6862487792969,298.53094482421875,297.22027587890625,285.0113220214844,1.0,0.7113439440727234,0.3688952028751373,0.3688952028751373,1.0,1.0,-3.61714768409729,1.002185344696045,2.614962339401245,0.1897042542695999,0.993325173854828,0.993325173854828,0.0,271.125732421875,278.0,58259.4765625,0.0,4374.31494140625,1.0,279.4440002441406,283.0722351074219,294.66326904296875,298.3635559082031,293.1499938964844,293.1499938964844,279.1499938964844,33661.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660810828208924,1.0,0.0,0.0,3.8393442630767822,3.839369773864746,9.83574750534899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.4638671875,0.0,1735.79931640625,1895.4371337890625,0.0,4006.604248046875,0.9461926817893982,1.0,0.0,3.0,1.0,0.0
18197220,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7673442363739014,0.3940682113170624,0.3604230284690857,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9204660654067992,0.6863230466842651,0.6533191800117493,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8742395639419556,0.5920153856277466,0.4168584644794464,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8060168623924255,0.4569522440433502,0.438410609960556,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6594095826148987,0.2473030537366867,1.1444206237792969,284.8910217285156,284.95001220703125,301.973876953125,291.671875,298.53094482421875,297.2149658203125,284.8925170898437,1.0,0.7131596803665161,0.3681634068489074,0.3681634068489074,1.0,1.0,-3.619176864624024,1.000523328781128,2.6186535358428955,0.1877491027116775,0.888851523399353,0.888851523399353,0.0,274.4191589355469,281.0,59069.5546875,0.0,4400.185546875,1.0,279.1560363769531,282.9273681640625,294.6986999511719,298.51641845703125,293.1499938964844,293.1499938964844,279.45001220703125,38744.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752050042152404,1.0,0.0,0.0,3.741256952285767,3.741282224655152,9.339601660940388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.5966796875,0.0,1658.1307373046875,1895.4371337890625,0.0,4086.905029296875,0.9275547862052916,1.0,0.0,3.0,1.0,0.0
18197280,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7673442363739014,0.3940682113170624,0.3604230284690857,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9204660654067992,0.6863230466842651,0.6533191800117493,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8742395639419556,0.5920153856277466,0.4168584644794464,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8060168623924255,0.4569522440433502,0.438410609960556,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6594095826148987,0.2473030537366867,1.1444206237792969,284.8910217285156,284.95001220703125,301.973876953125,291.671875,298.53094482421875,297.2149658203125,284.8925170898437,1.0,0.7131596803665161,0.3681634068489074,0.3681634068489074,1.0,1.0,-3.619176864624024,1.000523328781128,2.6186535358428955,0.1877491027116775,0.888851523399353,0.888851523399353,0.0,274.4191589355469,281.0,59069.5546875,0.0,4400.185546875,1.0,279.1560363769531,282.9273681640625,294.6986999511719,298.51641845703125,293.1499938964844,293.1499938964844,279.45001220703125,38744.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752050042152404,1.0,0.0,0.0,3.741256952285767,3.741282224655152,9.339601660940388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.5966796875,0.0,1658.1307373046875,1895.4371337890625,0.0,4086.905029296875,0.9275547862052916,1.0,0.0,3.0,1.0,0.0
18197340,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7654953598976135,0.3941288888454437,0.3602827787399292,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9180394411087036,0.6865896582603455,0.6533180475234985,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8737465143203735,0.5953850746154785,0.4190185666084289,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8043709993362427,0.4575133919715881,0.438785970211029,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6579800844192505,0.2474799901247024,1.1449700593948364,285.01141357421875,284.95001220703125,301.9956359863281,291.6568603515625,298.53741455078125,297.219482421875,285.01080322265625,1.0,0.7149567008018494,0.3674316108226776,0.3674316108226776,1.0,1.0,-3.62270712852478,0.999351441860199,2.6233556270599365,0.1856704950332641,0.9921391010284424,0.9921391010284424,0.0,277.17926025390625,284.0,58224.37109375,0.0,4426.908203125,1.0,279.44293212890625,283.07159423828125,294.6348876953125,298.3326721191406,293.1499938964844,293.1499938964844,279.1499938964844,33721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670928120613098,1.0,0.0,0.0,3.835965156555176,3.83599066734314,9.818442094911006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6015625,0.0,1732.1529541015625,1895.4371337890625,0.0,4015.5537109375,0.9456961750984192,1.0,0.0,3.0,1.0,0.0
18197400,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7654953598976135,0.3941288888454437,0.3602827787399292,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9180394411087036,0.6865896582603455,0.6533180475234985,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8737465143203735,0.5953850746154785,0.4190185666084289,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8043709993362427,0.4575133919715881,0.438785970211029,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6579800844192505,0.2474799901247024,1.1449700593948364,285.01141357421875,284.95001220703125,301.9956359863281,291.6568603515625,298.53741455078125,297.219482421875,285.01080322265625,1.0,0.7149567008018494,0.3674316108226776,0.3674316108226776,1.0,1.0,-3.62270712852478,0.999351441860199,2.6233556270599365,0.1856704950332641,0.9921391010284424,0.9921391010284424,0.0,277.17926025390625,284.0,58224.37109375,0.0,4426.908203125,1.0,279.44293212890625,283.07159423828125,294.6348876953125,298.3326721191406,293.1499938964844,293.1499938964844,279.1499938964844,33721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670928120613098,1.0,0.0,0.0,3.835965156555176,3.83599066734314,9.818442094911006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.6015625,0.0,1732.1529541015625,1895.4371337890625,0.0,4015.5537109375,0.9456961750984192,1.0,0.0,3.0,1.0,0.0
18197460,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7630642652511597,0.3931620121002197,0.3598304986953735,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.91492760181427,0.6856701970100403,0.6529536843299866,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.87259441614151,0.5975642800331116,0.4208692610263824,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8021986484527588,0.4573016166687011,0.438969075679779,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6561738848686218,0.2472375333309173,1.1452268362045288,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,298.5356140136719,297.21405029296875,284.89239501953125,1.0,0.7167396545410156,0.3666992485523224,0.3666992485523224,1.0,1.0,-3.624491453170776,0.9976011514663696,2.6268904209136963,0.1836699396371841,0.8878751397132874,0.8878751397132874,0.0,280.4833984375,287.0,59021.24609375,0.0,4452.2431640625,1.0,279.1560363769531,282.927490234375,294.6680603027344,298.4828491210937,293.1499938964844,293.1499938964844,279.45001220703125,38773.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976195216178894,1.0,0.0,0.0,3.738044500350952,3.738070011138916,9.323570111519076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.923828125,0.0,1654.5953369140625,1895.4371337890625,0.0,4095.5634765625,0.9268625378608704,1.0,0.0,3.0,1.0,0.0
18197520,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7630642652511597,0.3931620121002197,0.3598304986953735,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.91492760181427,0.6856701970100403,0.6529536843299866,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.87259441614151,0.5975642800331116,0.4208692610263824,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8021986484527588,0.4573016166687011,0.438969075679779,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6561738848686218,0.2472375333309173,1.1452268362045288,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,298.5356140136719,297.21405029296875,284.89239501953125,1.0,0.7167396545410156,0.3666992485523224,0.3666992485523224,1.0,1.0,-3.624491453170776,0.9976011514663696,2.6268904209136963,0.1836699396371841,0.8878751397132874,0.8878751397132874,0.0,280.4833984375,287.0,59021.24609375,0.0,4452.2431640625,1.0,279.1560363769531,282.927490234375,294.6680603027344,298.4828491210937,293.1499938964844,293.1499938964844,279.45001220703125,38773.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976195216178894,1.0,0.0,0.0,3.738044500350952,3.738070011138916,9.323570111519076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.923828125,0.0,1654.5953369140625,1895.4371337890625,0.0,4095.5634765625,0.9268625378608704,1.0,0.0,3.0,1.0,0.0
18197580,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7612888216972351,0.3932215869426727,0.3596910834312439,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9125922918319702,0.6858643293380737,0.6528865694999695,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8721248507499695,0.6008970737457275,0.4230039715766907,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8005996942520142,0.4578522443771362,0.4393354058265686,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.654795229434967,0.2474020272493362,1.1457228660583496,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5401306152344,297.2184753417969,285.0101623535156,1.0,0.7185059785842896,0.3659668564796448,0.3659668564796448,1.0,1.0,-3.627837657928467,0.9963588118553162,2.631478786468506,0.1815521866083145,0.9905686378479004,0.9905686378479004,0.0,283.2426452636719,290.0,58170.01953125,0.0,4478.54052734375,1.0,279.4429016113281,283.0714416503906,294.6026611328125,298.2971496582031,293.1499938964844,293.1499938964844,279.1499938964844,33732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680956602096558,1.0,0.0,0.0,3.8325212001800537,3.8325467109680176,9.80081949819578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.333984375,0.0,1728.0555419921875,1895.4371337890625,0.0,4024.414306640625,0.9449257254600524,1.0,0.0,3.0,1.0,0.0
18197640,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7612888216972351,0.3932215869426727,0.3596910834312439,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9125922918319702,0.6858643293380737,0.6528865694999695,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8721248507499695,0.6008970737457275,0.4230039715766907,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8005996942520142,0.4578522443771362,0.4393354058265686,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.654795229434967,0.2474020272493362,1.1457228660583496,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5401306152344,297.2184753417969,285.0101623535156,1.0,0.7185059785842896,0.3659668564796448,0.3659668564796448,1.0,1.0,-3.627837657928467,0.9963588118553162,2.631478786468506,0.1815521866083145,0.9905686378479004,0.9905686378479004,0.0,283.2426452636719,290.0,58170.01953125,0.0,4478.54052734375,1.0,279.4429016113281,283.0714416503906,294.6026611328125,298.2971496582031,293.1499938964844,293.1499938964844,279.1499938964844,33732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680956602096558,1.0,0.0,0.0,3.8325212001800537,3.8325467109680176,9.80081949819578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.333984375,0.0,1728.0555419921875,1895.4371337890625,0.0,4024.414306640625,0.9449257254600524,1.0,0.0,3.0,1.0,0.0
18197700,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7604361176490784,0.392842173576355,0.3596629202365875,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9114742279052734,0.6855053901672363,0.6529185175895691,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.871900200843811,0.6020655035972595,0.4240868091583252,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7998469471931458,0.457842618227005,0.439589262008667,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6541690230369568,0.2473456263542175,1.146273851394653,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.5391845703125,297.2168273925781,284.8765869140625,1.0,0.7194602489471436,0.3656006753444671,0.3656006753444671,1.0,1.0,-3.630120754241944,0.9959233403205872,2.634197473526001,0.1806927174329757,0.9017982482910156,0.9017982482910156,0.0,284.6710205078125,290.0,59184.66015625,0.0,4493.671875,1.0,279.19354248046875,282.9125061035156,294.6507873535156,298.50994873046875,293.1499938964844,293.1499938964844,279.1499938964844,37102.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974609375,1.0,0.0,0.0,3.8117499351501465,3.811775922775269,9.69487246038625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9013671875,0.0,1729.294921875,1895.4371337890625,0.0,4081.691650390625,0.9405141472816468,1.0,0.0,3.0,1.0,0.0
18197760,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7589491009712219,0.3922600746154785,0.3592424690723419,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9096156358718872,0.6848606467247009,0.6524508595466614,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8709923028945923,0.6029691100120544,0.424803614616394,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7984864115715027,0.4576328694820404,0.4395107328891754,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6530526876449585,0.2471479326486587,1.1459294557571411,284.89080810546875,284.95001220703125,302.04058837890625,291.6070861816406,298.5361022949219,297.2127380371094,284.8924255371094,1.0,0.720255970954895,0.3652494847774505,0.3652494847774505,1.0,1.0,-3.629409790039064,0.9945775270462036,2.6348323822021484,0.1795593500137329,0.886457085609436,0.886457085609436,0.0,286.54913330078125,293.0,58951.09375,0.0,4503.36376953125,1.0,279.1561584472656,282.92840576171875,294.6342468261719,298.44500732421875,293.1499938964844,293.1499938964844,279.45001220703125,38822.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772115349769592,1.0,0.0,0.0,3.73260760307312,3.732633113861084,9.29646773784043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.4189453125,0.0,1648.62353515625,1895.4371337890625,0.0,4104.43798828125,0.9257304668426514,1.0,0.0,3.0,1.0,0.0
18197820,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7572243809700012,0.392320454120636,0.3591068685054779,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9073424339294434,0.6849191784858704,0.6522693634033203,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8704338073730469,0.6060611009597778,0.4267893433570862,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7969130873680115,0.4581768214702606,0.4398729503154754,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6517025232315063,0.2472963035106659,1.1463689804077148,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5377502441406,297.2161865234375,285.0092468261719,1.0,0.7219786047935486,0.3645471036434173,0.3645471036434173,1.0,1.0,-3.632370948791504,0.9932984709739684,2.63907241821289,0.1774829477071762,0.988294005393982,0.988294005393982,0.0,289.3334045410156,296.0,58094.79296875,0.0,4528.83154296875,1.0,279.44287109375,283.0716247558594,294.56689453125,298.2569274902344,293.1499938964844,293.1499938964844,279.1499938964844,33745.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691400527954102,1.0,0.0,0.0,3.827328681945801,3.8273539543151855,9.774280442798045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5126953125,0.0,1721.861083984375,1895.4371337890625,0.0,4033.62939453125,0.9437616467475892,1.0,0.0,3.0,1.0,0.0
18197880,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7572243809700012,0.392320454120636,0.3591068685054779,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9073424339294434,0.6849191784858704,0.6522693634033203,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8704338073730469,0.6060611009597778,0.4267893433570862,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7969130873680115,0.4581768214702606,0.4398729503154754,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6517025232315063,0.2472963035106659,1.1463689804077148,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5377502441406,297.2161865234375,285.0092468261719,1.0,0.7219786047935486,0.3645471036434173,0.3645471036434173,1.0,1.0,-3.632370948791504,0.9932984709739684,2.63907241821289,0.1774829477071762,0.988294005393982,0.988294005393982,0.0,289.3334045410156,296.0,58094.79296875,0.0,4528.83154296875,1.0,279.44287109375,283.0716247558594,294.56689453125,298.2569274902344,293.1499938964844,293.1499938964844,279.1499938964844,33745.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691400527954102,1.0,0.0,0.0,3.827328681945801,3.8273539543151855,9.774280442798045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5126953125,0.0,1721.861083984375,1895.4371337890625,0.0,4033.62939453125,0.9437616467475892,1.0,0.0,3.0,1.0,0.0
18197940,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7549517750740051,0.3913600444793701,0.3586587607860565,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9044837951660156,0.6837848424911499,0.651703417301178,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8692152500152588,0.6079085469245911,0.4284170269966125,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7948372960090637,0.4579488337039947,0.4400410652160644,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6499987244606018,0.2470232248306274,1.1464967727661133,284.89080810546875,284.95001220703125,302.04998779296875,291.5691223144531,298.5307922363281,297.2097473144531,284.89227294921875,1.0,0.7236738204956055,0.3638446927070617,0.3638446927070617,1.0,1.0,-3.633476495742798,0.991412878036499,2.642063617706299,0.1754776835441589,0.8843638300895691,0.8843638300895691,0.0,292.6611022949219,299.0,58856.62109375,0.0,4552.544921875,1.0,279.1561279296875,282.9298400878906,294.59625244140625,298.4012756347656,293.1499938964844,293.1499938964844,279.45001220703125,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782836437225342,1.0,0.0,0.0,3.725331068038941,3.725356340408325,9.260257343157718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.08154296875,0.0,1640.444580078125,1895.4371337890625,0.0,4113.7861328125,0.9240962862968444,1.0,0.0,3.0,1.0,0.0
18198000,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7549517750740051,0.3913600444793701,0.3586587607860565,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9044837951660156,0.6837848424911499,0.651703417301178,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8692152500152588,0.6079085469245911,0.4284170269966125,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7948372960090637,0.4579488337039947,0.4400410652160644,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6499987244606018,0.2470232248306274,1.1464967727661133,284.89080810546875,284.95001220703125,302.04998779296875,291.5691223144531,298.5307922363281,297.2097473144531,284.89227294921875,1.0,0.7236738204956055,0.3638446927070617,0.3638446927070617,1.0,1.0,-3.633476495742798,0.991412878036499,2.642063617706299,0.1754776835441589,0.8843638300895691,0.8843638300895691,0.0,292.6611022949219,299.0,58856.62109375,0.0,4552.544921875,1.0,279.1561279296875,282.9298400878906,294.59625244140625,298.4012756347656,293.1499938964844,293.1499938964844,279.45001220703125,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782836437225342,1.0,0.0,0.0,3.725331068038941,3.725356340408325,9.260257343157718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.08154296875,0.0,1640.444580078125,1895.4371337890625,0.0,4113.7861328125,0.9240962862968444,1.0,0.0,3.0,1.0,0.0
18198060,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7532998919487,0.3914186358451843,0.3585241734981537,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9023558497428894,0.6837584376335144,0.6514366865158081,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8686519861221313,0.610916018486023,0.4303283393383026,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.793316125869751,0.4584826231002807,0.440395712852478,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6486958265304565,0.2471560537815094,1.1468654870986938,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.5306396484375,297.2131042480469,285.0087585449219,1.0,0.7253485321998596,0.3631894588470459,0.3631894588470459,1.0,1.0,-3.636152267456055,0.9901808500289916,2.645971298217773,0.1734975278377533,0.985559344291687,0.985559344291687,0.0,295.4315490722656,302.0,58002.08203125,0.0,4577.19873046875,1.0,279.4428100585937,283.0728454589844,294.5303039550781,298.2128295898437,293.1499938964844,293.1499938964844,279.1499938964844,33747.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696725606918336,1.0,0.0,0.0,3.8197968006134033,3.819822072982788,9.735848607306252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.072265625,0.0,1712.7686767578125,1895.4371337890625,0.0,4038.32373046875,0.9420661926269532,1.0,0.0,3.0,1.0,0.0
18198120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7532998919487,0.3914186358451843,0.3585241734981537,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9023558497428894,0.6837584376335144,0.6514366865158081,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8686519861221313,0.610916018486023,0.4303283393383026,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.793316125869751,0.4584826231002807,0.440395712852478,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6486958265304565,0.2471560537815094,1.1468654870986938,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.5306396484375,297.2131042480469,285.0087585449219,1.0,0.7253485321998596,0.3631894588470459,0.3631894588470459,1.0,1.0,-3.636152267456055,0.9901808500289916,2.645971298217773,0.1734975278377533,0.985559344291687,0.985559344291687,0.0,295.4315490722656,302.0,58002.08203125,0.0,4577.19873046875,1.0,279.4428100585937,283.0728454589844,294.5303039550781,298.2128295898437,293.1499938964844,293.1499938964844,279.1499938964844,33747.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696725606918336,1.0,0.0,0.0,3.8197968006134033,3.819822072982788,9.735848607306252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.072265625,0.0,1712.7686767578125,1895.4371337890625,0.0,4038.32373046875,0.9420661926269532,1.0,0.0,3.0,1.0,0.0
18198180,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7511235475540161,0.390466034412384,0.3580790758132934,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8996628522872925,0.6825681328773499,0.6508102416992188,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8674716949462891,0.6127042770385742,0.4319115877151489,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7913109660148621,0.4582487344741821,0.4405554533004761,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6470606327056885,0.2468744069337844,1.1469420194625854,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5233459472656,297.20684814453125,284.89385986328125,1.0,0.7270046472549438,0.3625341951847076,0.3625341951847076,1.0,1.0,-3.6370632648468018,0.9883784651756288,2.6486847400665283,0.1716030538082122,0.883371889591217,0.883371889591217,0.0,298.7402648925781,305.0,58786.1796875,0.0,4600.29052734375,1.0,279.1561889648437,282.932861328125,294.5735778808594,298.3686828613281,293.1499938964844,293.1499938964844,279.45001220703125,38828.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775984287261964,1.0,0.0,0.0,3.717940330505371,3.717965602874756,9.223550705428352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.59716796875,0.0,1631.632080078125,1895.4371337890625,0.0,4107.81298828125,0.9224474430084229,1.0,0.0,3.0,1.0,0.0
