time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198240,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7511235475540161,0.390466034412384,0.3580790758132934,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8996628522872925,0.6825681328773499,0.6508102416992188,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8674716949462891,0.6127042770385742,0.4319115877151489,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7913109660148621,0.4582487344741821,0.4405554533004761,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6470606327056885,0.2468744069337844,1.1469420194625854,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5233459472656,297.20684814453125,284.89385986328125,1.0,0.7270046472549438,0.3625341951847076,0.3625341951847076,1.0,1.0,-3.6370632648468018,0.9883784651756288,2.6486847400665283,0.1716030538082122,0.883371889591217,0.883371889591217,0.0,298.7402648925781,305.0,58786.1796875,0.0,4600.29052734375,1.0,279.1561889648437,282.932861328125,294.5735778808594,298.3686828613281,293.1499938964844,293.1499938964844,279.45001220703125,38828.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775984287261964,1.0,0.0,0.0,3.717940330505371,3.717965602874756,9.223550705428352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.59716796875,0.0,1631.632080078125,1895.4371337890625,0.0,4107.81298828125,0.9224474430084229,1.0,0.0,3.0,1.0,0.0
18198300,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7500471472740173,0.3904085159301758,0.3578256070613861,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8983169794082642,0.6824166774749756,0.6504235863685608,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8668990135192871,0.6140941381454468,0.4326834082603454,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7902992963790894,0.4584239423274994,0.4405703246593475,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6462157368659973,0.2468747347593307,1.146682858467102,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5225524902344,297.2076110839844,285.0153503417969,1.0,0.7277547121047974,0.3622065484523773,0.3622065484523773,1.0,1.0,-3.636919736862183,0.9872940182685852,2.649625778198242,0.1704466044902801,0.9657176733016968,0.9657176733016968,0.0,300.3297424316406,305.0,57876.0390625,0.0,4609.7841796875,1.0,279.4030456542969,283.077880859375,294.5188903808594,298.1540222167969,293.1499938964844,293.1499938964844,279.45001220703125,34549.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708734154701232,1.0,0.0,0.0,3.756393432617188,3.756418228149414,9.415327895112569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9921875,0.0,1643.6181640625,1895.4371337890625,0.0,4048.89794921875,0.9296077489852904,1.0,0.0,3.0,1.0,0.0
18198360,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7495402693748474,0.3905314207077026,0.3579449653625488,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.89759361743927,0.682491660118103,0.6504896283149719,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8669252395629883,0.6156629323959351,0.433782160282135,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7898401618003845,0.458778440952301,0.4409016370773315,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6458082795143127,0.2470021545886993,1.1472744941711426,285.0116271972656,284.95001220703125,302.04998779296875,291.5605773925781,298.5233154296875,297.2103271484375,285.0107116699219,1.0,0.7286483645439148,0.3618876039981842,0.3618876039981842,1.0,1.0,-3.639571905136109,0.9871180057525636,2.652453899383545,0.1696144789457321,0.986076295375824,0.986076295375824,0.0,301.5010681152344,308.0,57978.62890625,0.0,4624.47509765625,1.0,279.4438171386719,283.07550048828125,294.5296936035156,298.2040100097656,293.1499938964844,293.1499938964844,279.1499938964844,33616.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678162336349488,1.0,0.0,0.0,3.817108631134033,3.817133903503418,9.722150480229177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5283203125,0.0,1708.5013427734375,1895.4371337890625,0.0,4021.946533203125,0.9411418437957764,1.0,0.0,3.0,1.0,0.0
18198420,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.747463583946228,0.3895860910415649,0.3575140237808227,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.894972026348114,0.6812545657157898,0.6498273611068726,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8657892942428589,0.6173868179321289,0.435330718755722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7879114151000977,0.4585393667221069,0.4410625398159027,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6442472338676453,0.2467168867588043,1.1473469734191897,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.5162048339844,297.2042236328125,284.8955383300781,1.0,0.7302805781364441,0.361249715089798,0.361249715089798,1.0,1.0,-3.640411853790283,0.9853439331054688,2.6550679206848145,0.1677535325288772,0.8849384188652039,0.8849384188652039,0.0,304.7923583984375,311.0,58819.671875,0.0,4647.29150390625,1.0,279.1562194824219,282.9342346191406,294.5968933105469,298.3876953125,293.1499938964844,293.1499938964844,279.45001220703125,38696.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752241373062134,1.0,0.0,0.0,3.718787670135498,3.718812704086304,9.227754276253108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.42431640625,0.0,1631.612060546875,1895.4371337890625,0.0,4087.072509765625,0.9225416779518129,1.0,0.0,3.0,1.0,0.0
18198480,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.747463583946228,0.3895860910415649,0.3575140237808227,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.894972026348114,0.6812545657157898,0.6498273611068726,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8657892942428589,0.6173868179321289,0.435330718755722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7879114151000977,0.4585393667221069,0.4410625398159027,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6442472338676453,0.2467168867588043,1.1473469734191897,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.5162048339844,297.2042236328125,284.8955383300781,1.0,0.7302805781364441,0.361249715089798,0.361249715089798,1.0,1.0,-3.640411853790283,0.9853439331054688,2.6550679206848145,0.1677535325288772,0.8849384188652039,0.8849384188652039,0.0,304.7923583984375,311.0,58819.671875,0.0,4647.29150390625,1.0,279.1562194824219,282.9342346191406,294.5968933105469,298.3876953125,293.1499938964844,293.1499938964844,279.45001220703125,38696.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752241373062134,1.0,0.0,0.0,3.718787670135498,3.718812704086304,9.227754276253108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.42431640625,0.0,1631.612060546875,1895.4371337890625,0.0,4087.072509765625,0.9225416779518129,1.0,0.0,3.0,1.0,0.0
18198540,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7459492683410645,0.3896525204181671,0.3573872745037079,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8929479718208313,0.6811257004737854,0.6494654417037964,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8652594685554504,0.6202820539474487,0.4371618926525116,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7864928841590881,0.4590606689453125,0.4414054751396179,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6430463194847107,0.2468390315771103,1.1476655006408691,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5162658691406,297.2077331542969,285.012939453125,1.0,0.7319005131721497,0.3606118261814117,0.3606118261814117,1.0,1.0,-3.642811298370361,0.9840725660324096,2.658738851547241,0.1657673865556717,0.9890865683555604,0.9890865683555604,0.0,307.5450439453125,314.0,58055.26953125,0.0,4671.17236328125,1.0,279.4427795410156,283.07672119140625,294.5738830566406,298.2472839355469,293.1499938964844,293.1499938964844,279.1499938964844,33585.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650975465774536,1.0,0.0,0.0,3.819189548492432,3.819214820861816,9.732752914715093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4189453125,0.0,1710.7713623046875,1895.4371337890625,0.0,3997.8935546875,0.941833794116974,1.0,0.0,3.0,1.0,0.0
18198600,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7459492683410645,0.3896525204181671,0.3573872745037079,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8929479718208313,0.6811257004737854,0.6494654417037964,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8652594685554504,0.6202820539474487,0.4371618926525116,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7864928841590881,0.4590606689453125,0.4414054751396179,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6430463194847107,0.2468390315771103,1.1476655006408691,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5162658691406,297.2077331542969,285.012939453125,1.0,0.7319005131721497,0.3606118261814117,0.3606118261814117,1.0,1.0,-3.642811298370361,0.9840725660324096,2.658738851547241,0.1657673865556717,0.9890865683555604,0.9890865683555604,0.0,307.5450439453125,314.0,58055.26953125,0.0,4671.17236328125,1.0,279.4427795410156,283.07672119140625,294.5738830566406,298.2472839355469,293.1499938964844,293.1499938964844,279.1499938964844,33585.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650975465774536,1.0,0.0,0.0,3.819189548492432,3.819214820861816,9.732752914715093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4189453125,0.0,1710.7713623046875,1895.4371337890625,0.0,3997.8935546875,0.941833794116974,1.0,0.0,3.0,1.0,0.0
18198660,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7439327239990234,0.3887031972408294,0.3569496273994446,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8903610706329346,0.6798314452171326,0.648745596408844,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8641260862350464,0.6219233274459839,0.4386524558067322,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7846057415008545,0.4588061571121216,0.4415505826473236,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.641530454158783,0.2465443611145019,1.1476956605911257,284.894775390625,284.95001220703125,302.04998779296875,291.641357421875,298.5091247558594,297.2016296386719,284.896240234375,1.0,0.733505129814148,0.3599736988544464,0.3599736988544464,1.0,1.0,-3.6434342861175537,0.9822254180908204,2.6612088680267334,0.1638671457767486,0.8881838321685791,0.8881838321685791,0.0,310.847412109375,317.0,58948.40625,0.0,4693.47802734375,1.0,279.1561279296875,282.9330444335937,294.6583557128906,298.4526672363281,293.1499938964844,293.1499938964844,279.45001220703125,38566.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722227454185486,1.0,0.0,0.0,3.728073835372925,3.7280991077423096,9.273898058381748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.60595703125,0.0,1641.3934326171875,1895.4371337890625,0.0,4060.760498046875,0.9245131015777588,1.0,0.0,3.0,1.0,0.0
18198720,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7439327239990234,0.3887031972408294,0.3569496273994446,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8903610706329346,0.6798314452171326,0.648745596408844,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8641260862350464,0.6219233274459839,0.4386524558067322,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7846057415008545,0.4588061571121216,0.4415505826473236,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.641530454158783,0.2465443611145019,1.1476956605911257,284.894775390625,284.95001220703125,302.04998779296875,291.641357421875,298.5091247558594,297.2016296386719,284.896240234375,1.0,0.733505129814148,0.3599736988544464,0.3599736988544464,1.0,1.0,-3.6434342861175537,0.9822254180908204,2.6612088680267334,0.1638671457767486,0.8881838321685791,0.8881838321685791,0.0,310.847412109375,317.0,58948.40625,0.0,4693.47802734375,1.0,279.1561279296875,282.9330444335937,294.6583557128906,298.4526672363281,293.1499938964844,293.1499938964844,279.45001220703125,38566.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722227454185486,1.0,0.0,0.0,3.728073835372925,3.7280991077423096,9.273898058381748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.60595703125,0.0,1641.3934326171875,1895.4371337890625,0.0,4060.760498046875,0.9245131015777588,1.0,0.0,3.0,1.0,0.0
18198780,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7424662709236145,0.3887673616409302,0.3568183779716491,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8883644342422485,0.6796481013298035,0.6483298540115356,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8635916709899902,0.6247473955154419,0.4404302835464477,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7832211852073669,0.4593143463134765,0.4418790340423584,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6403643488883972,0.2466578036546707,1.1479706764221191,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5091857910156,297.2051086425781,285.0150451660156,1.0,0.7350957989692688,0.3593356013298034,0.3593356013298034,1.0,1.0,-3.6456298828125,0.9808837175369264,2.664746046066284,0.1618417501449585,0.994139552116394,0.994139552116394,0.0,313.6035461425781,320.0,58209.53125,0.0,4716.85302734375,1.0,279.4428405761719,283.0765380859375,294.6512756347656,298.3306579589844,293.1499938964844,293.1499938964844,279.1499938964844,33538.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961862862110138,1.0,0.0,0.0,3.8295764923095694,3.829601764678955,9.785765087144682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.970703125,0.0,1722.96044921875,1895.4371337890625,0.0,3969.173828125,0.9441489577293396,1.0,0.0,3.0,1.0,0.0
18198840,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7424662709236145,0.3887673616409302,0.3568183779716491,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8883644342422485,0.6796481013298035,0.6483298540115356,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8635916709899902,0.6247473955154419,0.4404302835464477,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7832211852073669,0.4593143463134765,0.4418790340423584,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6403643488883972,0.2466578036546707,1.1479706764221191,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5091857910156,297.2051086425781,285.0150451660156,1.0,0.7350957989692688,0.3593356013298034,0.3593356013298034,1.0,1.0,-3.6456298828125,0.9808837175369264,2.664746046066284,0.1618417501449585,0.994139552116394,0.994139552116394,0.0,313.6035461425781,320.0,58209.53125,0.0,4716.85302734375,1.0,279.4428405761719,283.0765380859375,294.6512756347656,298.3306579589844,293.1499938964844,293.1499938964844,279.1499938964844,33538.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961862862110138,1.0,0.0,0.0,3.8295764923095694,3.829601764678955,9.785765087144682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.970703125,0.0,1722.96044921875,1895.4371337890625,0.0,3969.173828125,0.9441489577293396,1.0,0.0,3.0,1.0,0.0
18198900,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7417668700218201,0.3883974552154541,0.3567973375320434,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8874034285545349,0.6791117787361145,0.6481916308403015,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8633338212966919,0.625643789768219,0.44133260846138,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7825756072998047,0.4592836201190948,0.4421149492263794,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6398411393165588,0.2465784102678299,1.1484214067459106,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5065002441406,297.20318603515625,284.8819274902344,1.0,0.7359628081321716,0.3590165376663208,0.3590165376663208,1.0,1.0,-3.64735746383667,0.980402946472168,2.666954517364502,0.1610286384820938,0.9075311422348022,0.9075311422348022,0.0,315.0297241210937,320.0,59302.7109375,0.0,4730.61376953125,1.0,279.19354248046875,282.9169311523437,294.7323608398437,298.5799560546875,293.1499938964844,293.1499938964844,279.1499938964844,36769.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672936797142028,1.0,0.0,0.0,3.815094232559204,3.815119981765747,9.711891379993176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2373046875,0.0,1730.738525390625,1895.4371337890625,0.0,4017.329345703125,0.9411235451698304,1.0,0.0,3.0,1.0,0.0
18198960,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7405197024345398,0.3878150880336761,0.3563830256462097,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8858303427696228,0.6783007979393005,0.6475653052330017,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8624749779701233,0.6263037919998169,0.4418689310550689,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.781388521194458,0.4590446054935455,0.442014217376709,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6389005780220032,0.246354728937149,1.1479732990264893,284.8947448730469,284.95001220703125,302.04998779296875,291.7341003417969,298.5021057128906,297.1990051269531,284.8963317871094,1.0,0.7366730570793152,0.3587127923965454,0.3587127923965454,1.0,1.0,-3.64609432220459,0.9790287613868712,2.667065382003784,0.1599575728178024,0.8927363753318787,0.8927363753318787,0.0,316.9021911621094,323.0,59152.0703125,0.0,4738.7109375,1.0,279.1560974121094,282.9300537109375,294.7503967285156,298.55450439453125,293.1499938964844,293.1499938964844,279.45001220703125,38461.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688132405281068,1.0,0.0,0.0,3.743717670440674,3.7437429428100586,9.351891208098096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.58056640625,0.0,1658.8446044921875,1895.4371337890625,0.0,4030.746826171875,0.9279544353485109,1.0,0.0,3.0,1.0,0.0
18199020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.739093542098999,0.3878750205039978,0.3562439084053039,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8838590979576111,0.6780638694763184,0.6470949053764343,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8619310259819031,0.6290523409843445,0.4435888528823852,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7800337672233582,0.4595377445220947,0.4423252642154693,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6377649903297424,0.2464597821235656,1.1482036113739014,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.50225830078125,297.20245361328125,285.01708984375,1.0,0.7382335066795349,0.3581052422523498,0.3581052422523498,1.0,1.0,-3.6480698585510254,0.9777111411094666,2.670358896255493,0.157990887761116,1.0,1.0,0.0,319.6632385253906,326.0,58428.4921875,0.0,4761.5361328125,1.0,279.4429626464844,283.0752868652344,294.7559509277344,298.4468078613281,293.1499938964844,293.1499938964844,279.1499938964844,33530.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583200812339784,1.0,0.0,0.0,3.84539794921875,3.845423460006714,9.866789696388878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.1728515625,0.0,1742.152587890625,1895.4371337890625,0.0,3937.5966796875,0.9476895332336426,1.0,0.0,3.0,1.0,0.0
18199080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.739093542098999,0.3878750205039978,0.3562439084053039,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8838590979576111,0.6780638694763184,0.6470949053764343,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8619310259819031,0.6290523409843445,0.4435888528823852,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7800337672233582,0.4595377445220947,0.4423252642154693,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6377649903297424,0.2464597821235656,1.1482036113739014,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.50225830078125,297.20245361328125,285.01708984375,1.0,0.7382335066795349,0.3581052422523498,0.3581052422523498,1.0,1.0,-3.6480698585510254,0.9777111411094666,2.670358896255493,0.157990887761116,1.0,1.0,0.0,319.6632385253906,326.0,58428.4921875,0.0,4761.5361328125,1.0,279.4429626464844,283.0752868652344,294.7559509277344,298.4468078613281,293.1499938964844,293.1499938964844,279.1499938964844,33530.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583200812339784,1.0,0.0,0.0,3.84539794921875,3.845423460006714,9.866789696388878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.1728515625,0.0,1742.152587890625,1895.4371337890625,0.0,3937.5966796875,0.9476895332336426,1.0,0.0,3.0,1.0,0.0
18199140,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7371943593025208,0.386920690536499,0.3558037281036377,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8813533782958984,0.6766445636749268,0.6462675929069519,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8607836961746216,0.6304239630699158,0.4449265301227569,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7782373428344727,0.4592539072036743,0.4424453675746918,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6363362669944763,0.2461466044187545,1.1481661796569824,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.49493408203125,297.1959228515625,284.8969116210937,1.0,0.7397786378860474,0.3574977219104767,0.3574977219104767,1.0,1.0,-3.6482653617858887,0.9758208394050598,2.6724443435668945,0.1561201512813568,0.8987933993339539,0.8987933993339539,0.0,322.976806640625,329.0,59417.5546875,0.0,4782.74267578125,1.0,279.1568298339844,282.9266967773437,294.8653259277344,298.68414306640625,293.1499938964844,293.1499938964844,279.45001220703125,38285.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651176929473876,1.0,0.0,0.0,3.7649104595184326,3.764935970306397,9.458071303924952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6328125,0.0,1682.445068359375,1895.4371337890625,0.0,3998.072021484375,0.932569682598114,1.0,0.0,3.0,1.0,0.0
18199200,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7371943593025208,0.386920690536499,0.3558037281036377,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8813533782958984,0.6766445636749268,0.6462675929069519,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8607836961746216,0.6304239630699158,0.4449265301227569,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7782373428344727,0.4592539072036743,0.4424453675746918,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6363362669944763,0.2461466044187545,1.1481661796569824,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.49493408203125,297.1959228515625,284.8969116210937,1.0,0.7397786378860474,0.3574977219104767,0.3574977219104767,1.0,1.0,-3.6482653617858887,0.9758208394050598,2.6724443435668945,0.1561201512813568,0.8987933993339539,0.8987933993339539,0.0,322.976806640625,329.0,59417.5546875,0.0,4782.74267578125,1.0,279.1568298339844,282.9266967773437,294.8653259277344,298.68414306640625,293.1499938964844,293.1499938964844,279.45001220703125,38285.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651176929473876,1.0,0.0,0.0,3.7649104595184326,3.764935970306397,9.458071303924952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6328125,0.0,1682.445068359375,1895.4371337890625,0.0,3998.072021484375,0.932569682598114,1.0,0.0,3.0,1.0,0.0
18199260,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7358053922653198,0.386992335319519,0.3556714057922363,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8793854713439941,0.6763215661048889,0.645717203617096,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8601418733596802,0.6329020857810974,0.4464654922485351,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7769104242324829,0.4597471952438354,0.4427527785301208,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6352213025093079,0.2462426126003265,1.1483533382415771,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.49468994140625,297.1986083984375,285.02008056640625,1.0,0.7412965893745422,0.3569347858428955,0.3569347858428955,1.0,1.0,-3.649878978729248,0.9745243191719056,2.675354480743408,0.1542417854070663,1.0,1.0,0.0,325.7529296875,332.0,58679.796875,0.0,4804.66650390625,1.0,279.4440002441406,283.0744934082031,294.8804931640625,298.5868835449219,293.1499938964844,293.1499938964844,279.1499938964844,33628.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545318484306335,1.0,0.0,0.0,3.863809108734131,3.863834857940674,9.961497653421247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5595703125,0.0,1765.5218505859375,1895.4371337890625,0.0,3903.695556640625,0.9516013860702516,1.0,0.0,3.0,1.0,0.0
18199320,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7358053922653198,0.386992335319519,0.3556714057922363,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8793854713439941,0.6763215661048889,0.645717203617096,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8601418733596802,0.6329020857810974,0.4464654922485351,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7769104242324829,0.4597471952438354,0.4427527785301208,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6352213025093079,0.2462426126003265,1.1483533382415771,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.49468994140625,297.1986083984375,285.02008056640625,1.0,0.7412965893745422,0.3569347858428955,0.3569347858428955,1.0,1.0,-3.649878978729248,0.9745243191719056,2.675354480743408,0.1542417854070663,1.0,1.0,0.0,325.7529296875,332.0,58679.796875,0.0,4804.66650390625,1.0,279.4440002441406,283.0744934082031,294.8804931640625,298.5868835449219,293.1499938964844,293.1499938964844,279.1499938964844,33628.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545318484306335,1.0,0.0,0.0,3.863809108734131,3.863834857940674,9.961497653421247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5595703125,0.0,1765.5218505859375,1895.4371337890625,0.0,3903.695556640625,0.9516013860702516,1.0,0.0,3.0,1.0,0.0
18199380,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.733972430229187,0.3860417902469635,0.3552485406398773,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.876922607421875,0.6748275756835938,0.6448270082473755,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8589437007904053,0.6340663433074951,0.4476477801799774,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7751745581626892,0.4594579637050628,0.4428794980049133,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6338381171226501,0.245921790599823,1.148304462432861,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4872741699219,297.1917419433594,284.8978881835937,1.0,0.7428029775619507,0.3563718497753143,0.3563718497753143,1.0,1.0,-3.649827003479004,0.972697377204895,2.67712950706482,0.152480736374855,0.9058353304862976,0.9058353304862976,0.0,329.06060791015625,335.0,59720.76953125,0.0,4825.14111328125,1.0,279.1569519042969,282.9232177734375,294.9982604980469,298.8349609375,293.1499938964844,293.1499938964844,278.8500061035156,38105.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612786769866944,1.0,0.0,0.0,3.7883667945861816,3.7883925437927246,9.57629026743234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.177734375,0.0,1708.9757080078125,1895.4371337890625,0.0,3963.97607421875,0.937787652015686,1.0,0.0,3.0,1.0,0.0
18199440,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.733972430229187,0.3860417902469635,0.3552485406398773,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.876922607421875,0.6748275756835938,0.6448270082473755,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8589437007904053,0.6340663433074951,0.4476477801799774,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7751745581626892,0.4594579637050628,0.4428794980049133,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6338381171226501,0.245921790599823,1.148304462432861,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4872741699219,297.1917419433594,284.8978881835937,1.0,0.7428029775619507,0.3563718497753143,0.3563718497753143,1.0,1.0,-3.649827003479004,0.972697377204895,2.67712950706482,0.152480736374855,0.9058353304862976,0.9058353304862976,0.0,329.06060791015625,335.0,59720.76953125,0.0,4825.14111328125,1.0,279.1569519042969,282.9232177734375,294.9982604980469,298.8349609375,293.1499938964844,293.1499938964844,278.8500061035156,38105.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612786769866944,1.0,0.0,0.0,3.7883667945861816,3.7883925437927246,9.57629026743234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.177734375,0.0,1708.9757080078125,1895.4371337890625,0.0,3963.97607421875,0.937787652015686,1.0,0.0,3.0,1.0,0.0
18199500,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7328047156333923,0.3854053914546966,0.3548193275928497,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8754084706306458,0.67385333776474,0.6440856456756592,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8580766320228577,0.6344584226608276,0.4480401873588562,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7740447521209717,0.4591344892978668,0.4427216053009033,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6329265832901001,0.2456295192241668,1.1475815773010254,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4825134277344,297.18701171875,284.8236999511719,1.0,0.7434033751487732,0.3560903668403625,0.3560903668403625,1.0,1.0,-3.6478328704833984,0.9711712002754213,2.676661729812622,0.1513754427433014,0.822327196598053,0.822327196598053,0.0,330.8833312988281,335.0,60196.546875,0.0,4830.8173828125,1.0,278.8984069824219,282.8302001953125,295.0523376464844,298.9964904785156,293.1499938964844,293.1499938964844,278.8500061035156,42933.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656975269317628,1.0,0.0,0.0,3.653918027877808,3.653943300247192,8.908629069992458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1103515625,0.0,1589.4637451171875,1895.4371337890625,0.0,4003.208740234375,0.908936321735382,1.0,0.0,3.0,1.0,0.0
18199560,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7316428422927856,0.3849763870239258,0.3543638885021209,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8739010691642761,0.6730977892875671,0.643290638923645,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8572204113006592,0.6351050734519958,0.4484064877033233,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7729129791259766,0.4589527249336242,0.4425152838230133,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.631998598575592,0.245399996638298,1.146646499633789,284.88214111328125,284.95001220703125,302.04998779296875,292.054931640625,298.47918701171875,297.1841735839844,284.8841857910156,1.0,0.7439352869987488,0.3558220863342285,0.3558220863342285,1.0,1.0,-3.645392894744873,0.969548225402832,2.675844669342041,0.150216668844223,0.8323379755020142,0.8323379755020142,0.0,332.6529235839844,338.0,59885.07421875,0.0,4834.88818359375,1.0,278.8580322265625,282.8925476074219,295.0574035644531,298.9232482910156,293.1499938964844,293.1499938964844,279.1499938964844,41234.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645047187805176,1.0,0.0,0.0,3.544273853302002,3.544297695159912,8.38200378439069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.65771484375,0.0,1456.72265625,1895.4371337890625,0.0,3992.638427734375,0.8864046335220337,1.0,0.0,3.0,1.0,0.0
18199620,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7306783199310303,0.385233461856842,0.3544427752494812,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8723958730697632,0.6729069352149963,0.6429006457328796,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8569832444190979,0.6376802325248718,0.45005002617836,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7719922661781311,0.4595634639263153,0.4429454505443573,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.631170392036438,0.24555504322052,1.1470105648040771,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.48077392578125,297.1891174316406,284.9996032714844,1.0,0.7453588843345642,0.3552855551242828,0.3552855551242828,1.0,1.0,-3.647940158843994,0.9686294794082642,2.6793107986450195,0.1484933197498321,0.9267744421958924,0.9267744421958924,0.0,334.9844055175781,341.0,59269.4765625,0.0,4856.7197265625,1.0,279.1415100097656,283.0312805175781,295.0816955566406,298.8244323730469,293.1499938964844,293.1499938964844,278.8500061035156,34060.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951201558113098,1.0,0.0,0.0,3.641878128051758,3.641901731491089,8.85001725237089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.783203125,0.0,1509.673583984375,1895.4371337890625,0.0,3873.7802734375,0.9022975564002992,1.0,0.0,3.0,1.0,0.0
18199680,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7306783199310303,0.385233461856842,0.3544427752494812,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8723958730697632,0.6729069352149963,0.6429006457328796,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8569832444190979,0.6376802325248718,0.45005002617836,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7719922661781311,0.4595634639263153,0.4429454505443573,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.631170392036438,0.24555504322052,1.1470105648040771,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.48077392578125,297.1891174316406,284.9996032714844,1.0,0.7453588843345642,0.3552855551242828,0.3552855551242828,1.0,1.0,-3.647940158843994,0.9686294794082642,2.6793107986450195,0.1484933197498321,0.9267744421958924,0.9267744421958924,0.0,334.9844055175781,341.0,59269.4765625,0.0,4856.7197265625,1.0,279.1415100097656,283.0312805175781,295.0816955566406,298.8244323730469,293.1499938964844,293.1499938964844,278.8500061035156,34060.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951201558113098,1.0,0.0,0.0,3.641878128051758,3.641901731491089,8.85001725237089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.783203125,0.0,1509.673583984375,1895.4371337890625,0.0,3873.7802734375,0.9022975564002992,1.0,0.0,3.0,1.0,0.0
18199740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.729099690914154,0.3844834864139557,0.3541312515735626,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8702266812324524,0.671591579914093,0.6420909762382507,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8560156226158142,0.6389779448509216,0.4512600004673004,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7705166339874268,0.4594233334064483,0.4431489109992981,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.62999427318573,0.245340034365654,1.1472163200378418,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4755554199219,297.1849975585937,284.9154663085937,1.0,0.7468462586402893,0.3547490239143371,0.3547490239143371,1.0,1.0,-3.648548603057861,0.9670932292938232,2.681455373764038,0.1468314677476883,0.8515082597732544,0.8515082597732544,0.0,338.07879638671875,344.0,60066.97265625,0.0,4877.74853515625,1.0,278.8583984375,282.92095947265625,295.20733642578125,299.0687561035156,293.1499938964844,293.1499938964844,279.1499938964844,38392.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560109972953796,1.0,0.0,0.0,3.5332705974578857,3.5332937240600586,8.330039804604894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.09375,0.0,1424.462646484375,1895.4371337890625,0.0,3916.94921875,0.8813846707344055,1.0,0.0,3.0,1.0,0.0
18199800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.729099690914154,0.3844834864139557,0.3541312515735626,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8702266812324524,0.671591579914093,0.6420909762382507,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8560156226158142,0.6389779448509216,0.4512600004673004,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7705166339874268,0.4594233334064483,0.4431489109992981,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.62999427318573,0.245340034365654,1.1472163200378418,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4755554199219,297.1849975585937,284.9154663085937,1.0,0.7468462586402893,0.3547490239143371,0.3547490239143371,1.0,1.0,-3.648548603057861,0.9670932292938232,2.681455373764038,0.1468314677476883,0.8515082597732544,0.8515082597732544,0.0,338.07879638671875,344.0,60066.97265625,0.0,4877.74853515625,1.0,278.8583984375,282.92095947265625,295.20733642578125,299.0687561035156,293.1499938964844,293.1499938964844,279.1499938964844,38392.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560109972953796,1.0,0.0,0.0,3.5332705974578857,3.5332937240600586,8.330039804604894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.09375,0.0,1424.462646484375,1895.4371337890625,0.0,3916.94921875,0.8813846707344055,1.0,0.0,3.0,1.0,0.0
18199860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7279141545295715,0.3845528364181518,0.3540861904621124,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8684829473495483,0.6711704134941101,0.6415582895278931,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8554912805557251,0.6412696838378906,0.4527399241924286,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7694029808044434,0.4599047899246216,0.4435244798660278,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6290733814239502,0.2454731911420822,1.1477596759796145,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4757080078125,297.1879577636719,285.0096130371094,1.0,0.7483752369880676,0.3542280793190002,0.3542280793190002,1.0,1.0,-3.650731086730957,0.9661036729812622,2.6846272945404053,0.1451423317193985,0.9442803859710692,0.9442803859710692,0.0,340.77056884765625,347.0,59589.421875,0.0,4900.82080078125,1.0,279.1415710449219,283.03619384765625,295.242431640625,299.0054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33141.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456626772880554,1.0,0.0,0.0,3.65808367729187,3.658107280731201,8.928954002840328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.5546875,0.0,1520.7449951171875,1895.4371337890625,0.0,3823.805419921875,0.9051473736763,1.0,0.0,3.0,1.0,0.0
18199920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7279141545295715,0.3845528364181518,0.3540861904621124,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8684829473495483,0.6711704134941101,0.6415582895278931,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8554912805557251,0.6412696838378906,0.4527399241924286,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7694029808044434,0.4599047899246216,0.4435244798660278,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6290733814239502,0.2454731911420822,1.1477596759796145,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4757080078125,297.1879577636719,285.0096130371094,1.0,0.7483752369880676,0.3542280793190002,0.3542280793190002,1.0,1.0,-3.650731086730957,0.9661036729812622,2.6846272945404053,0.1451423317193985,0.9442803859710692,0.9442803859710692,0.0,340.77056884765625,347.0,59589.421875,0.0,4900.82080078125,1.0,279.1415710449219,283.03619384765625,295.242431640625,299.0054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33141.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456626772880554,1.0,0.0,0.0,3.65808367729187,3.658107280731201,8.928954002840328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.5546875,0.0,1520.7449951171875,1895.4371337890625,0.0,3823.805419921875,0.9051473736763,1.0,0.0,3.0,1.0,0.0
18199980,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7261291742324829,0.3836093842983246,0.353621244430542,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8660907745361328,0.6695910096168518,0.640521764755249,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8542758822441101,0.6422903537750244,0.4537703990936279,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.767724335193634,0.459579735994339,0.443578153848648,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6277557611465454,0.2451668083667755,1.1476815938949585,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46942138671875,297.1824035644531,284.910888671875,1.0,0.7498322129249573,0.3537071347236633,0.3537071347236633,1.0,1.0,-3.6501448154449454,0.964243471622467,2.685901403427124,0.1434234529733657,0.8597729802131653,0.8597729802131653,0.0,344.1331481933594,350.0,60465.8515625,0.0,4920.10400390625,1.0,278.8581848144531,282.9100646972656,295.36383056640625,299.2540588378906,293.1499938964844,293.1499938964844,279.1499938964844,38113.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521294832229614,1.0,0.0,0.0,3.56602430343628,3.5660479068756104,8.485196190122224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.974609375,0.0,1457.179443359375,1895.4371337890625,0.0,3882.1259765625,0.8883485198020935,1.0,0.0,3.0,1.0,0.0
18200040,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7261291742324829,0.3836093842983246,0.353621244430542,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8660907745361328,0.6695910096168518,0.640521764755249,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8542758822441101,0.6422903537750244,0.4537703990936279,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.767724335193634,0.459579735994339,0.443578153848648,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6277557611465454,0.2451668083667755,1.1476815938949585,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.46942138671875,297.1824035644531,284.910888671875,1.0,0.7498322129249573,0.3537071347236633,0.3537071347236633,1.0,1.0,-3.6501448154449454,0.964243471622467,2.685901403427124,0.1434234529733657,0.8597729802131653,0.8597729802131653,0.0,344.1331481933594,350.0,60465.8515625,0.0,4920.10400390625,1.0,278.8581848144531,282.9100646972656,295.36383056640625,299.2540588378906,293.1499938964844,293.1499938964844,279.1499938964844,38113.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521294832229614,1.0,0.0,0.0,3.56602430343628,3.5660479068756104,8.485196190122224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.974609375,0.0,1457.179443359375,1895.4371337890625,0.0,3882.1259765625,0.8883485198020935,1.0,0.0,3.0,1.0,0.0
