time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200100,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7252712249755859,0.3835260272026062,0.3533791899681091,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8649398684501648,0.669221043586731,0.6399734020233154,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8537272214889526,0.6432971954345703,0.4542969465255737,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7669115662574768,0.4596959054470062,0.4435639083385467,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6270942091941833,0.2451497018337249,1.1474124193191528,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4686889648437,297.1828918457031,285.01934814453125,1.0,0.7504926323890686,0.3534466922283172,0.3534466922283172,1.0,1.0,-3.649479389190674,0.9632039070129396,2.6862754821777344,0.1423938870429992,0.9372612833976746,0.9372612833976746,0.0,345.7099609375,350.0,59740.91796875,0.0,4928.0341796875,1.0,279.0998229980469,283.0391845703125,295.347900390625,299.0888671875,293.1499938964844,293.1499938964844,279.1499938964844,33824.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453738927841188,1.0,0.0,0.0,3.6190185546875,3.619041681289673,8.739264671930869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.0888671875,0.0,1482.831298828125,1895.4371337890625,0.0,3821.1923828125,0.8983043432235718,1.0,0.0,3.0,1.0,0.0
18200160,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7248240113258362,0.3835804760456085,0.3534570932388305,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8642283082008362,0.6690110564231873,0.6398046016693115,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.853613018989563,0.6444295644760132,0.4551152288913727,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7664929628372192,0.459943026304245,0.4438196122646332,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6267396211624146,0.2452309876680374,1.147876262664795,285.0084533691406,284.95001220703125,302.04998779296875,292.4233703613281,298.46893310546875,297.1845397949219,285.00738525390625,1.0,0.7512746453285217,0.3531947135925293,0.3531947135925293,1.0,1.0,-3.651217460632324,0.9629340767860411,2.688283443450928,0.1416411399841308,0.9522371292114258,0.9522371292114258,0.0,346.9341125488281,353.0,59948.6015625,0.0,4940.68994140625,1.0,279.1427917480469,283.0284729003906,295.3919982910156,299.1817932128906,293.1499938964844,293.1499938964844,278.8500061035156,33108.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423997402191162,1.0,0.0,0.0,3.6889686584472656,3.688992500305176,9.080363270186352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4248046875,0.0,1555.09326171875,1895.4371337890625,0.0,3794.24267578125,0.9118521809577942,1.0,0.0,3.0,1.0,0.0
18200220,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7230396270751953,0.3825858235359192,0.3529532849788666,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.861864447593689,0.6673327684402466,0.6386814117431641,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8523949980735779,0.6453299522399902,0.4560734033584595,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7648258805274963,0.4595431983470917,0.4438068568706512,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.625420093536377,0.2448847293853759,1.1476229429244995,284.9053955078125,284.95001220703125,302.04998779296875,292.49432373046875,298.4624938964844,297.1787414550781,284.90673828125,1.0,0.7526580691337585,0.3526907861232757,0.3526907861232757,1.0,1.0,-3.650102853775024,0.960963785648346,2.6891391277313232,0.1399256885051727,0.863691508769989,0.863691508769989,0.0,350.2836608886719,356.0,60811.96875,0.0,4958.359375,1.0,278.8577575683594,282.9004821777344,295.50909423828125,299.4252319335937,293.1499938964844,293.1499938964844,279.1499938964844,38287.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491324424743652,1.0,0.0,0.0,3.593385696411133,3.593409776687622,8.615907063358463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.1865234375,0.0,1487.939208984375,1895.4371337890625,0.0,3855.143310546875,0.8944854140281677,1.0,0.0,3.0,1.0,0.0
18200280,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7230396270751953,0.3825858235359192,0.3529532849788666,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.861864447593689,0.6673327684402466,0.6386814117431641,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8523949980735779,0.6453299522399902,0.4560734033584595,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7648258805274963,0.4595431983470917,0.4438068568706512,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.625420093536377,0.2448847293853759,1.1476229429244995,284.9053955078125,284.95001220703125,302.04998779296875,292.49432373046875,298.4624938964844,297.1787414550781,284.90673828125,1.0,0.7526580691337585,0.3526907861232757,0.3526907861232757,1.0,1.0,-3.650102853775024,0.960963785648346,2.6891391277313232,0.1399256885051727,0.863691508769989,0.863691508769989,0.0,350.2836608886719,356.0,60811.96875,0.0,4958.359375,1.0,278.8577575683594,282.9004821777344,295.50909423828125,299.4252319335937,293.1499938964844,293.1499938964844,279.1499938964844,38287.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491324424743652,1.0,0.0,0.0,3.593385696411133,3.593409776687622,8.615907063358463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.1865234375,0.0,1487.939208984375,1895.4371337890625,0.0,3855.143310546875,0.8944854140281677,1.0,0.0,3.0,1.0,0.0
18200340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7217485308647156,0.3825378119945526,0.3527660369873047,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8600419163703918,0.6666944622993469,0.6379019618034363,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8517388701438904,0.6473906636238098,0.4573579132556915,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7636198997497559,0.4598656296730041,0.4440028071403503,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6244174838066101,0.244933009147644,1.1477187871932983,285.0082397460937,284.95001220703125,302.04998779296875,292.5625915527344,298.4620361328125,297.1808776855469,285.0074768066406,1.0,0.7540398836135864,0.3521868586540222,0.3521868586540222,1.0,1.0,-3.6508262157440186,0.9595734477043152,2.6912527084350586,0.1381346583366394,0.9582183361053468,0.9582183361053468,0.0,353.051025390625,359.0,60264.05859375,0.0,4977.73583984375,1.0,279.1419982910156,283.0238342285156,295.5330505371094,299.34600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33262.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396126866340636,1.0,0.0,0.0,3.7116191387176514,3.7116432189941406,9.192213497044576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.076171875,0.0,1581.983154296875,1895.4371337890625,0.0,3768.92236328125,0.9172709584236144,1.0,0.0,3.0,1.0,0.0
18200400,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7217485308647156,0.3825378119945526,0.3527660369873047,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8600419163703918,0.6666944622993469,0.6379019618034363,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8517388701438904,0.6473906636238098,0.4573579132556915,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7636198997497559,0.4598656296730041,0.4440028071403503,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6244174838066101,0.244933009147644,1.1477187871932983,285.0082397460937,284.95001220703125,302.04998779296875,292.5625915527344,298.4620361328125,297.1808776855469,285.0074768066406,1.0,0.7540398836135864,0.3521868586540222,0.3521868586540222,1.0,1.0,-3.6508262157440186,0.9595734477043152,2.6912527084350586,0.1381346583366394,0.9582183361053468,0.9582183361053468,0.0,353.051025390625,359.0,60264.05859375,0.0,4977.73583984375,1.0,279.1419982910156,283.0238342285156,295.5330505371094,299.34600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33262.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396126866340636,1.0,0.0,0.0,3.7116191387176514,3.7116432189941406,9.192213497044576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.076171875,0.0,1581.983154296875,1895.4371337890625,0.0,3768.92236328125,0.9172709584236144,1.0,0.0,3.0,1.0,0.0
18200460,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7199750542640686,0.3815190494060516,0.3522423207759857,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8577301502227783,0.66495680809021,0.6367239356040955,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8505324721336365,0.6481925845146179,0.4582517147064209,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7619889974594116,0.4594237208366394,0.4439516067504883,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6231189370155334,0.2445756942033767,1.1474145650863647,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4556884765625,297.1751708984375,284.90533447265625,1.0,0.7553767561912537,0.3516991138458252,0.3516991138458252,1.0,1.0,-3.649436712265015,0.9575682282447816,2.691868305206299,0.136444941163063,0.8681859970092773,0.8681859970092773,0.0,356.37939453125,362.0,61120.703125,0.0,4994.4619140625,1.0,278.85699462890625,282.89434814453125,295.6434326171875,299.5825500488281,293.1499938964844,293.1499938964844,279.1499938964844,38387.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464803338050842,1.0,0.0,0.0,3.616741180419922,3.616765260696411,8.728268880986434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.966796875,0.0,1514.17822265625,1895.4371337890625,0.0,3831.19970703125,0.8997119069099426,1.0,0.0,3.0,1.0,0.0
18200520,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7199750542640686,0.3815190494060516,0.3522423207759857,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8577301502227783,0.66495680809021,0.6367239356040955,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8505324721336365,0.6481925845146179,0.4582517147064209,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7619889974594116,0.4594237208366394,0.4439516067504883,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6231189370155334,0.2445756942033767,1.1474145650863647,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4556884765625,297.1751708984375,284.90533447265625,1.0,0.7553767561912537,0.3516991138458252,0.3516991138458252,1.0,1.0,-3.649436712265015,0.9575682282447816,2.691868305206299,0.136444941163063,0.8681859970092773,0.8681859970092773,0.0,356.37939453125,362.0,61120.703125,0.0,4994.4619140625,1.0,278.85699462890625,282.89434814453125,295.6434326171875,299.5825500488281,293.1499938964844,293.1499938964844,279.1499938964844,38387.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464803338050842,1.0,0.0,0.0,3.616741180419922,3.616765260696411,8.728268880986434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.966796875,0.0,1514.17822265625,1895.4371337890625,0.0,3831.19970703125,0.8997119069099426,1.0,0.0,3.0,1.0,0.0
18200580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7186819314956665,0.3814534544944763,0.3520315587520599,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8559384942054749,0.6642671823501587,0.6358874440193176,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8498693108558655,0.6501711010932922,0.4594703018665313,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7608019113540649,0.4597117006778717,0.4441081881523132,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6221275329589844,0.2446186542510986,1.1474658250808716,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.455322265625,297.1773376464844,285.008056640625,1.0,0.7567166686058044,0.3512113392353058,0.3512113392353058,1.0,1.0,-3.649882316589356,0.956142783164978,2.693739652633667,0.1346773952245712,0.9636269211769104,0.9636269211769104,0.0,359.134521484375,350.0,60540.45703125,0.0,5012.958984375,1.0,279.1421203613281,283.0204162597656,295.65997314453125,299.4942626953125,293.1499938964844,293.1499938964844,278.8500061035156,33324.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937191128730774,1.0,0.0,0.0,3.731881618499756,3.731905937194824,9.292851359532506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.4462890625,0.0,1605.716796875,1895.4371337890625,0.0,3746.873779296875,0.9219428896903992,1.0,0.0,3.0,1.0,0.0
18200640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7186819314956665,0.3814534544944763,0.3520315587520599,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8559384942054749,0.6642671823501587,0.6358874440193176,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8498693108558655,0.6501711010932922,0.4594703018665313,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7608019113540649,0.4597117006778717,0.4441081881523132,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6221275329589844,0.2446186542510986,1.1474658250808716,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.455322265625,297.1773376464844,285.008056640625,1.0,0.7567166686058044,0.3512113392353058,0.3512113392353058,1.0,1.0,-3.649882316589356,0.956142783164978,2.693739652633667,0.1346773952245712,0.9636269211769104,0.9636269211769104,0.0,359.134521484375,350.0,60540.45703125,0.0,5012.958984375,1.0,279.1421203613281,283.0204162597656,295.65997314453125,299.4942626953125,293.1499938964844,293.1499938964844,278.8500061035156,33324.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937191128730774,1.0,0.0,0.0,3.731881618499756,3.731905937194824,9.292851359532506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.4462890625,0.0,1605.716796875,1895.4371337890625,0.0,3746.873779296875,0.9219428896903992,1.0,0.0,3.0,1.0,0.0
18200700,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7191645503044128,0.3810207545757293,0.3518377542495727,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.856461226940155,0.6634727120399475,0.6353811621665955,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8509028553962708,0.6506127119064331,0.4599781334400177,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7614719271659851,0.4595537483692169,0.4441097378730774,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6226046085357666,0.2444966733455658,1.1471843719482422,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,298.4527587890625,297.1753845214844,284.88092041015625,1.0,0.7557162046432495,0.3509674668312073,0.3509674668312073,1.0,1.0,-3.649325609207153,0.9551806449890136,2.69414496421814,0.1339112222194671,0.8784446716308594,0.8784446716308594,0.0,357.6653137207031,350.0,61541.54296875,0.0,5002.17529296875,1.0,278.895751953125,282.8680114746094,295.7431030273437,299.7481689453125,293.1499938964844,293.1499938964844,278.8500061035156,37138.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427473545074464,1.0,0.0,0.0,3.708754539489746,3.7087793350219727,9.178030495604616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.8935546875,0.0,1608.177734375,1895.4371337890625,0.0,3797.395751953125,0.9172905087471008,1.0,0.0,3.0,1.0,0.0
18200760,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7197679877281189,0.3804333209991455,0.3512329459190368,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.857245922088623,0.6624831557273865,0.6343836188316345,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8521763682365417,0.6508830189704895,0.4600960910320282,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7623658180236816,0.4592413902282715,0.4437457621097564,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6232326626777649,0.2442702800035476,1.1458312273025513,284.9013977050781,284.95001220703125,302.04998779296875,292.744140625,298.448974609375,297.1718139648437,284.9028015136719,1.0,0.7540189623832703,0.3507433533668518,0.3507433533668518,1.0,1.0,-3.645477533340454,0.953265368938446,2.6922123432159424,0.1328497231006622,0.8706340193748474,0.8706340193748474,0.0,355.12451171875,338.0,61344.84375,0.0,4975.19775390625,1.0,278.8568725585937,282.8887023925781,295.76123046875,299.719970703125,293.1499938964844,293.1499938964844,279.1499938964844,38514.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944252610206604,1.0,0.0,0.0,3.634697675704956,3.634721994400024,8.815154046715179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2568359375,0.0,1534.944091796875,1895.4371337890625,0.0,3811.040771484375,0.9038353562355042,1.0,0.0,3.0,1.0,0.0
18200820,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7229375839233398,0.3804355561733246,0.3506511747837066,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8610982894897461,0.6617928147315979,0.6330968737602234,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8570559024810791,0.65283203125,0.4609587788581848,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7661877274513245,0.4595526158809662,0.4434739649295807,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6260031461715698,0.2443823367357254,1.1440489292144775,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.44903564453125,297.1747131347656,285.0054016113281,1.0,0.7496330142021179,0.3502950668334961,0.3502950668334961,1.0,1.0,-3.641786336898804,0.9506904482841492,2.6910958290100098,0.1308680474758148,0.9645726680755616,0.9645726680755616,0.0,346.6560974121094,326.0,60677.1484375,0.0,4911.87451171875,1.0,279.1422424316406,283.0162658691406,295.76715087890625,299.6159362792969,293.1499938964844,293.1499938964844,278.8500061035156,33477.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351394772529602,1.0,0.0,0.0,3.744426965713501,3.744451522827149,9.355435395264068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.65625,0.0,1621.420654296875,1895.4371337890625,0.0,3728.158203125,0.9248628616333008,1.0,0.0,3.0,1.0,0.0
18200880,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7229375839233398,0.3804355561733246,0.3506511747837066,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8610982894897461,0.6617928147315979,0.6330968737602234,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8570559024810791,0.65283203125,0.4609587788581848,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7661877274513245,0.4595526158809662,0.4434739649295807,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6260031461715698,0.2443823367357254,1.1440489292144775,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.44903564453125,297.1747131347656,285.0054016113281,1.0,0.7496330142021179,0.3502950668334961,0.3502950668334961,1.0,1.0,-3.641786336898804,0.9506904482841492,2.6910958290100098,0.1308680474758148,0.9645726680755616,0.9645726680755616,0.0,346.6560974121094,326.0,60677.1484375,0.0,4911.87451171875,1.0,279.1422424316406,283.0162658691406,295.76715087890625,299.6159362792969,293.1499938964844,293.1499938964844,278.8500061035156,33477.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351394772529602,1.0,0.0,0.0,3.744426965713501,3.744451522827149,9.355435395264068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.65625,0.0,1621.420654296875,1895.4371337890625,0.0,3728.158203125,0.9248628616333008,1.0,0.0,3.0,1.0,0.0
18200940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7265291213989258,0.3795230984687805,0.3497301340103149,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8656572103500366,0.6600470542907715,0.6313968896865845,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8626043796539307,0.6535415053367615,0.4614144265651703,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.770666778087616,0.4591419398784637,0.4429371356964111,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.629275918006897,0.2441492974758148,1.1418304443359375,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.44342041015625,297.1702575683594,284.9008483886719,1.0,0.7443370223045349,0.3498467803001404,0.3498467803001404,1.0,1.0,-3.635876655578613,0.9474225640296936,2.6884541511535645,0.1289377510547638,0.8703829050064087,0.8703829050064087,0.0,336.87335205078125,314.0,61424.484375,0.0,4834.15869140625,1.0,278.8567810058594,282.8861999511719,295.85595703125,299.8248291015625,293.1499938964844,293.1499938964844,279.1499938964844,38644.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422653913497924,1.0,0.0,0.0,3.641647100448608,3.641671657562256,8.848894594848389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.197265625,0.0,1543.64013671875,1895.4371337890625,0.0,3793.0234375,0.9054185152053832,1.0,0.0,3.0,1.0,0.0
18201000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7265291213989258,0.3795230984687805,0.3497301340103149,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8656572103500366,0.6600470542907715,0.6313968896865845,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8626043796539307,0.6535415053367615,0.4614144265651703,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.770666778087616,0.4591419398784637,0.4429371356964111,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.629275918006897,0.2441492974758148,1.1418304443359375,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.44342041015625,297.1702575683594,284.9008483886719,1.0,0.7443370223045349,0.3498467803001404,0.3498467803001404,1.0,1.0,-3.635876655578613,0.9474225640296936,2.6884541511535645,0.1289377510547638,0.8703829050064087,0.8703829050064087,0.0,336.87335205078125,314.0,61424.484375,0.0,4834.15869140625,1.0,278.8567810058594,282.8861999511719,295.85595703125,299.8248291015625,293.1499938964844,293.1499938964844,279.1499938964844,38644.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422653913497924,1.0,0.0,0.0,3.641647100448608,3.641671657562256,8.848894594848389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.197265625,0.0,1543.64013671875,1895.4371337890625,0.0,3793.0234375,0.9054185152053832,1.0,0.0,3.0,1.0,0.0
18201060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7312256097793579,0.3796097934246063,0.3491277992725372,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8716099858283997,0.6593886613845825,0.6300346255302429,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8696247935295105,0.6554849743843079,0.4621945321559906,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7763867974281311,0.4595049619674682,0.4426080882549286,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6334365010261536,0.244368776679039,1.140023946762085,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.44451904296875,297.1739807128906,285.0045471191406,1.0,0.7386016249656677,0.3495109975337982,0.3495109975337982,1.0,1.0,-3.631871700286865,0.9451050758361816,2.686766624450684,0.1272857934236526,0.964177668094635,0.964177668094635,0.0,325.5834350585937,302.0,60719.65625,0.0,4752.74267578125,1.0,279.14227294921875,283.0154724121094,295.8497314453125,299.7061767578125,293.1499938964844,293.1499938964844,278.8500061035156,33557.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933423101902008,1.0,0.0,0.0,3.74782133102417,3.7478458881378174,9.372404861096584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.9833984375,0.0,1625.9847412109375,1895.4371337890625,0.0,3712.47705078125,0.9256839752197266,1.0,0.0,3.0,1.0,0.0
18201120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7312256097793579,0.3796097934246063,0.3491277992725372,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8716099858283997,0.6593886613845825,0.6300346255302429,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8696247935295105,0.6554849743843079,0.4621945321559906,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7763867974281311,0.4595049619674682,0.4426080882549286,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6334365010261536,0.244368776679039,1.140023946762085,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.44451904296875,297.1739807128906,285.0045471191406,1.0,0.7386016249656677,0.3495109975337982,0.3495109975337982,1.0,1.0,-3.631871700286865,0.9451050758361816,2.686766624450684,0.1272857934236526,0.964177668094635,0.964177668094635,0.0,325.5834350585937,302.0,60719.65625,0.0,4752.74267578125,1.0,279.14227294921875,283.0154724121094,295.8497314453125,299.7061767578125,293.1499938964844,293.1499938964844,278.8500061035156,33557.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933423101902008,1.0,0.0,0.0,3.74782133102417,3.7478458881378174,9.372404861096584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.9833984375,0.0,1625.9847412109375,1895.4371337890625,0.0,3712.47705078125,0.9256839752197266,1.0,0.0,3.0,1.0,0.0
18201180,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7359091639518738,0.3787561953067779,0.3482102155685425,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8776868581771851,0.6576597094535828,0.6282973885536194,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.876743495464325,0.6561577916145325,0.462589293718338,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7822391390800476,0.4591252505779266,0.4420491755008697,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6377507448196411,0.2442221343517303,1.1379512548446655,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4397277832031,297.16998291015625,284.9004211425781,1.0,0.7326035499572754,0.349175214767456,0.349175214767456,1.0,1.0,-3.625996828079224,0.9422136545181274,2.683783054351806,0.1257351338863372,0.8697913885116577,0.8697913885116577,0.0,314.39373779296875,290.0,61433.69140625,0.0,4666.86376953125,1.0,278.8567810058594,282.8863220214844,295.9242858886719,299.8990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409053325653076,1.0,0.0,0.0,3.6420724391937256,3.642096996307373,8.850961989992356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.923828125,0.0,1544.652099609375,1895.4371337890625,0.0,3780.67333984375,0.9055719375610352,1.0,0.0,3.0,1.0,0.0
18201240,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7359091639518738,0.3787561953067779,0.3482102155685425,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8776868581771851,0.6576597094535828,0.6282973885536194,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.876743495464325,0.6561577916145325,0.462589293718338,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7822391390800476,0.4591252505779266,0.4420491755008697,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6377507448196411,0.2442221343517303,1.1379512548446655,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4397277832031,297.16998291015625,284.9004211425781,1.0,0.7326035499572754,0.349175214767456,0.349175214767456,1.0,1.0,-3.625996828079224,0.9422136545181274,2.683783054351806,0.1257351338863372,0.8697913885116577,0.8697913885116577,0.0,314.39373779296875,290.0,61433.69140625,0.0,4666.86376953125,1.0,278.8567810058594,282.8863220214844,295.9242858886719,299.8990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409053325653076,1.0,0.0,0.0,3.6420724391937256,3.642096996307373,8.850961989992356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.923828125,0.0,1544.652099609375,1895.4371337890625,0.0,3780.67333984375,0.9055719375610352,1.0,0.0,3.0,1.0,0.0
18201300,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7384448051452637,0.3787408173084259,0.347741037607193,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8809763789176941,0.6572386622428894,0.6273970007896423,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8805834650993347,0.6570276021957397,0.4627866446971893,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7853786945343018,0.4592381715774536,0.4417294263839721,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6400643587112427,0.2443065047264099,1.1367260217666626,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,298.4397888183594,297.1712646484375,285.0139465332031,1.0,0.7294875979423523,0.3490073084831238,0.3490073084831238,1.0,1.0,-3.622720003128052,0.9406704306602478,2.682049512863159,0.1247915774583816,0.9483510851860046,0.9483510851860046,0.0,308.6141967773437,290.0,60590.390625,0.0,4621.953125,1.0,279.10137939453125,283.0228576660156,295.8836364746094,299.7004089355469,293.1499938964844,293.1499938964844,279.1499938964844,34308.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347494840621948,1.0,0.0,0.0,3.6868298053741455,3.6868538856506334,9.069837005881708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.7333984375,0.0,1561.7457275390625,1895.4371337890625,0.0,3724.596923828125,0.9138322472572328,1.0,0.0,3.0,1.0,0.0
18201360,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.741592288017273,0.3788739144802093,0.3476114273071289,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8849579691886902,0.6569960713386536,0.626901388168335,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8851415514945984,0.6580477952957153,0.4633082747459411,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7891407608985901,0.4594987034797668,0.4417027235031128,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6428783535957336,0.2445054501295089,1.1363145112991333,285.00439453125,284.95001220703125,302.04998779296875,292.9261779785156,298.4410705566406,297.1739807128906,285.0032653808594,1.0,0.7264819145202637,0.348850667476654,0.348850667476654,1.0,1.0,-3.622065305709839,0.9399664402008056,2.682098865509033,0.1241528093814849,0.9628106355667114,0.9628106355667114,0.0,302.4197692871094,278.0,60699.6171875,0.0,4581.8154296875,1.0,279.1432800292969,283.0152282714844,295.9017944335937,299.7627868652344,293.1499938964844,293.1499938964844,278.8500061035156,33549.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325297474861144,1.0,0.0,0.0,3.748399257659912,3.748423576354981,9.375295348945656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.7646484375,0.0,1626.5916748046875,1895.4371337890625,0.0,3704.306884765625,0.9255484342575072,1.0,0.0,3.0,1.0,0.0
18201420,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7472397685050964,0.3780449032783508,0.3467036783695221,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8922222256660461,0.6552593111991882,0.6251450181007385,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8934945464134216,0.6586515307426453,0.4636503756046295,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7960439920425415,0.4591200947761535,0.4411340951919555,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6481425762176514,0.2444095760583877,1.1344187259674072,284.89801025390625,284.95001220703125,302.04998779296875,292.9380187988281,298.4364013671875,297.1700439453125,284.8993835449219,1.0,0.7202528119087219,0.3485373258590698,0.3485373258590698,1.0,1.0,-3.616316795349121,0.9371886253356934,2.679128170013428,0.1227082088589668,0.8676935434341431,0.8676935434341431,0.0,290.8900146484375,266.0,61374.4765625,0.0,4494.6787109375,1.0,278.8573913574219,282.886962890625,295.959228515625,299.936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38733.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405218362808228,1.0,0.0,0.0,3.6381447315216064,3.638169050216675,8.831881359583349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.97265625,0.0,1540.4061279296875,1895.4371337890625,0.0,3777.188720703125,0.904736578464508,1.0,0.0,3.0,1.0,0.0
18201480,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7472397685050964,0.3780449032783508,0.3467036783695221,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8922222256660461,0.6552593111991882,0.6251450181007385,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8934945464134216,0.6586515307426453,0.4636503756046295,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7960439920425415,0.4591200947761535,0.4411340951919555,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6481425762176514,0.2444095760583877,1.1344187259674072,284.89801025390625,284.95001220703125,302.04998779296875,292.9380187988281,298.4364013671875,297.1700439453125,284.8993835449219,1.0,0.7202528119087219,0.3485373258590698,0.3485373258590698,1.0,1.0,-3.616316795349121,0.9371886253356934,2.679128170013428,0.1227082088589668,0.8676935434341431,0.8676935434341431,0.0,290.8900146484375,266.0,61374.4765625,0.0,4494.6787109375,1.0,278.8573913574219,282.886962890625,295.959228515625,299.936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38733.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405218362808228,1.0,0.0,0.0,3.6381447315216064,3.638169050216675,8.831881359583349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.97265625,0.0,1540.4061279296875,1895.4371337890625,0.0,3777.188720703125,0.904736578464508,1.0,0.0,3.0,1.0,0.0
18201540,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7540526390075684,0.3781728148460388,0.3461231291294098,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9007572531700134,0.6545742750167847,0.623738706111908,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.903191328048706,0.6604629158973694,0.4643221795558929,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8040435910224915,0.4594840109348297,0.4407836198806762,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.654363214969635,0.2447322607040405,1.132960557937622,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4377136230469,297.1739501953125,285.0018310546875,1.0,0.7139767408370972,0.3482239842414856,0.3482239842414856,1.0,1.0,-3.612548828125,0.9350315928459167,2.6775171756744385,0.1212107166647911,0.9596126079559326,0.9596126079559326,0.0,278.744384765625,254.0,60604.7578125,0.0,4409.4208984375,1.0,279.1422424316406,283.01593017578125,295.9195556640625,299.7803039550781,293.1499938964844,293.1499938964844,278.8500061035156,33664.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328327178955078,1.0,0.0,0.0,3.740326404571533,3.7403507232666016,9.334955848316896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5087890625,0.0,1618.0963134765625,1895.4371337890625,0.0,3707.07861328125,0.924060881137848,1.0,0.0,3.0,1.0,0.0
18201600,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7540526390075684,0.3781728148460388,0.3461231291294098,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9007572531700134,0.6545742750167847,0.623738706111908,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.903191328048706,0.6604629158973694,0.4643221795558929,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8040435910224915,0.4594840109348297,0.4407836198806762,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.654363214969635,0.2447322607040405,1.132960557937622,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4377136230469,297.1739501953125,285.0018310546875,1.0,0.7139767408370972,0.3482239842414856,0.3482239842414856,1.0,1.0,-3.612548828125,0.9350315928459167,2.6775171756744385,0.1212107166647911,0.9596126079559326,0.9596126079559326,0.0,278.744384765625,254.0,60604.7578125,0.0,4409.4208984375,1.0,279.1422424316406,283.01593017578125,295.9195556640625,299.7803039550781,293.1499938964844,293.1499938964844,278.8500061035156,33664.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328327178955078,1.0,0.0,0.0,3.740326404571533,3.7403507232666016,9.334955848316896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5087890625,0.0,1618.0963134765625,1895.4371337890625,0.0,3707.07861328125,0.924060881137848,1.0,0.0,3.0,1.0,0.0
18201660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7608683109283447,0.3773538172245025,0.3452154099941253,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9094955325126648,0.652820885181427,0.6219558715820312,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9133413434028624,0.6609824299812317,0.4646001756191253,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8118335604667664,0.4590934813022613,0.4401966333389282,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6607586741447449,0.244670107960701,1.1311956644058228,284.8982849121094,284.95001220703125,302.04998779296875,292.9349975585937,298.4330749511719,297.1700134277344,284.8995361328125,1.0,0.707623302936554,0.3479191958904266,0.3479191958904266,1.0,1.0,-3.6068270206451416,0.9322906732559204,2.674536228179932,0.1198208555579185,0.8650540113449097,0.8650540113449097,0.0,267.1462097167969,242.0,61221.2421875,0.0,4322.42626953125,1.0,278.8568725585937,282.89013671875,295.9578857421875,299.93035888671875,293.1499938964844,293.1499938964844,279.1499938964844,38895.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941100299358368,1.0,0.0,0.0,3.62618088722229,3.6262052059173584,8.77389084052993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.8740234375,0.0,1528.353271484375,1895.4371337890625,0.0,3782.444580078125,0.902190327644348,1.0,0.0,3.0,1.0,0.0
18201720,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7608683109283447,0.3773538172245025,0.3452154099941253,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9094955325126648,0.652820885181427,0.6219558715820312,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9133413434028624,0.6609824299812317,0.4646001756191253,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8118335604667664,0.4590934813022613,0.4401966333389282,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6607586741447449,0.244670107960701,1.1311956644058228,284.8982849121094,284.95001220703125,302.04998779296875,292.9349975585937,298.4330749511719,297.1700134277344,284.8995361328125,1.0,0.707623302936554,0.3479191958904266,0.3479191958904266,1.0,1.0,-3.6068270206451416,0.9322906732559204,2.674536228179932,0.1198208555579185,0.8650540113449097,0.8650540113449097,0.0,267.1462097167969,242.0,61221.2421875,0.0,4322.42626953125,1.0,278.8568725585937,282.89013671875,295.9578857421875,299.93035888671875,293.1499938964844,293.1499938964844,279.1499938964844,38895.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941100299358368,1.0,0.0,0.0,3.62618088722229,3.6262052059173584,8.77389084052993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.8740234375,0.0,1528.353271484375,1895.4371337890625,0.0,3782.444580078125,0.902190327644348,1.0,0.0,3.0,1.0,0.0
18201780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7691037654876709,0.377485990524292,0.3446375131607055,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9205117225646972,0.6521143317222595,0.6205280423164368,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.925866425037384,0.6627109050750732,0.4652113020420074,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8204548954963684,0.4594421982765198,0.4398304522037506,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.668325662612915,0.2450219243764877,1.129863977432251,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.43426513671875,297.1737060546875,285.0002746582031,1.0,0.7012394070625305,0.34761443734169,0.34761443734169,1.0,1.0,-3.603096723556519,0.9301742315292358,2.672922372817993,0.1183792874217033,0.9550366401672364,0.9550366401672364,0.0,254.966796875,230.0,60438.9375,0.0,4237.4580078125,1.0,279.14215087890625,283.01763916015625,295.905517578125,299.7587890625,293.1499938964844,293.1499938964844,278.8500061035156,33707.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333033561706544,1.0,0.0,0.0,3.728307723999024,3.728332042694092,9.275061643165828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.87890625,0.0,1604.52587890625,1895.4371337890625,0.0,3711.382080078125,0.9213793873786926,1.0,0.0,3.0,1.0,0.0
18201840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7691037654876709,0.377485990524292,0.3446375131607055,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9205117225646972,0.6521143317222595,0.6205280423164368,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.925866425037384,0.6627109050750732,0.4652113020420074,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8204548954963684,0.4594421982765198,0.4398304522037506,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.668325662612915,0.2450219243764877,1.129863977432251,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.43426513671875,297.1737060546875,285.0002746582031,1.0,0.7012394070625305,0.34761443734169,0.34761443734169,1.0,1.0,-3.603096723556519,0.9301742315292358,2.672922372817993,0.1183792874217033,0.9550366401672364,0.9550366401672364,0.0,254.966796875,230.0,60438.9375,0.0,4237.4580078125,1.0,279.14215087890625,283.01763916015625,295.905517578125,299.7587890625,293.1499938964844,293.1499938964844,278.8500061035156,33707.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333033561706544,1.0,0.0,0.0,3.728307723999024,3.728332042694092,9.275061643165828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.87890625,0.0,1604.52587890625,1895.4371337890625,0.0,3711.382080078125,0.9213793873786926,1.0,0.0,3.0,1.0,0.0
18201900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7735077142715454,0.377154141664505,0.3443598747253418,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9264882206916808,0.6513229012489319,0.6198385953903198,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9325165152549744,0.663017749786377,0.465499609708786,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.824924886226654,0.4593163430690765,0.4396824836730957,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6724143028259277,0.2450587153434753,1.1294411420822144,284.8763427734375,284.95001220703125,302.04998779296875,292.9208374023437,298.4325866699219,297.1725158691406,284.8747253417969,1.0,0.698090672492981,0.3474620580673218,0.3474620580673218,1.0,1.0,-3.601600408554077,0.9292234778404236,2.672377109527588,0.1178305298089981,0.86809903383255,0.86809903383255,0.0,248.9591522216797,230.0,61308.69140625,0.0,4196.509765625,1.0,278.8959655761719,282.86883544921875,295.9532470703125,299.9693908691406,293.1499938964844,293.1499938964844,278.8500061035156,37762.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394164085388184,1.0,0.0,0.0,3.693131685256958,3.693156480789185,9.10086953354039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.1787109375,0.0,1595.03076171875,1895.4371337890625,0.0,3767.13720703125,0.914116382598877,1.0,0.0,3.0,1.0,0.0
