time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201960,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7774355411529541,0.3766825795173645,0.3437366485595703,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9319044947624208,0.6503561735153198,0.6187310218811035,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.938522458076477,0.6631544232368469,0.4654322862625122,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8289647102355957,0.4590445458889007,0.4392303228378296,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6761454939842224,0.2449916452169418,1.1282234191894531,284.8992004394531,284.95001220703125,302.04998779296875,292.9145202636719,298.4298095703125,297.169921875,284.9004821777344,1.0,0.6947864294052124,0.3473281860351562,0.3473281860351562,1.0,1.0,-3.597430944442749,0.9275092482566832,2.669921636581421,0.1170721128582954,0.8619101643562317,0.8619101643562317,0.0,243.3487548828125,218.0,61024.62109375,0.0,4150.98046875,1.0,278.8572998046875,282.8949584960937,295.93670654296875,299.8984375,293.1499938964844,293.1499938964844,279.1499938964844,38909.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413908123970032,1.0,0.0,0.0,3.6106302738189697,3.610654354095459,8.698798978912237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.5478515625,0.0,1511.34375,1895.4371337890625,0.0,3785.083740234375,0.8988541960716248,1.0,0.0,3.0,1.0,0.0
18202020,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7874907851219177,0.3768153488636017,0.3431659638881683,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9452081322669984,0.6496303081512451,0.6172930002212524,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9528698921203612,0.6647955179214478,0.4659873843193054,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8389679193496704,0.4593775868415832,0.4388547837734222,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6853918433189392,0.2453699856996536,1.1270250082015991,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.4309997558594,297.1734313964844,284.9991455078125,1.0,0.6883097290992737,0.3470605015754699,0.3470605015754699,1.0,1.0,-3.5937790870666504,0.9255369901657104,2.6682419776916504,0.115781620144844,0.950324296951294,0.950324296951294,0.0,231.15939331054688,221.0,60241.29296875,0.0,4066.54833984375,1.0,279.1420593261719,283.0202941894531,295.8789367675781,299.7211608886719,293.1499938964844,293.1499938964844,278.8500061035156,33714.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336479306221008,1.0,0.0,0.0,3.713458299636841,3.713482618331909,9.201326065522152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.619140625,0.0,1587.521484375,1895.4371337890625,0.0,3714.532470703125,0.918036699295044,1.0,0.0,3.0,1.0,0.0
18202080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7874907851219177,0.3768153488636017,0.3431659638881683,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9452081322669984,0.6496303081512451,0.6172930002212524,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9528698921203612,0.6647955179214478,0.4659873843193054,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8389679193496704,0.4593775868415832,0.4388547837734222,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6853918433189392,0.2453699856996536,1.1270250082015991,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.4309997558594,297.1734313964844,284.9991455078125,1.0,0.6883097290992737,0.3470605015754699,0.3470605015754699,1.0,1.0,-3.5937790870666504,0.9255369901657104,2.6682419776916504,0.115781620144844,0.950324296951294,0.950324296951294,0.0,231.15939331054688,221.0,60241.29296875,0.0,4066.54833984375,1.0,279.1420593261719,283.0202941894531,295.8789367675781,299.7211608886719,293.1499938964844,293.1499938964844,278.8500061035156,33714.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336479306221008,1.0,0.0,0.0,3.713458299636841,3.713482618331909,9.201326065522152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.619140625,0.0,1587.521484375,1895.4371337890625,0.0,3714.532470703125,0.918036699295044,1.0,0.0,3.0,1.0,0.0
18202140,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.791181743144989,0.3759974241256714,0.3425092995166778,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9498087763786316,0.6478533148765564,0.6157417893409729,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.958447813987732,0.6651409268379211,0.4663376808166504,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8428804874420166,0.4589556157588959,0.4385006427764892,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6891369819641113,0.2453510612249374,1.126735806465149,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4267578125,297.16961669921875,284.9021911621094,1.0,0.6859228014945984,0.3467927873134613,0.3467927873134613,1.0,1.0,-3.590775489807129,0.92375648021698,2.66701889038086,0.1147280260920524,0.8595874309539795,0.8595874309539795,0.0,226.5235595703125,224.0,60847.421875,0.0,4030.27294921875,1.0,278.8578491210937,282.900146484375,295.90435791015625,299.8548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38760.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418244957923888,1.0,0.0,0.0,3.5966663360595703,3.59669041633606,8.631645300738455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1474609375,0.0,1494.9892578125,1895.4371337890625,0.0,3789.021484375,0.8956555128097534,1.0,0.0,3.0,1.0,0.0
18202200,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.791181743144989,0.3759974241256714,0.3425092995166778,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9498087763786316,0.6478533148765564,0.6157417893409729,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.958447813987732,0.6651409268379211,0.4663376808166504,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8428804874420166,0.4589556157588959,0.4385006427764892,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6891369819641113,0.2453510612249374,1.126735806465149,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4267578125,297.16961669921875,284.9021911621094,1.0,0.6859228014945984,0.3467927873134613,0.3467927873134613,1.0,1.0,-3.590775489807129,0.92375648021698,2.66701889038086,0.1147280260920524,0.8595874309539795,0.8595874309539795,0.0,226.5235595703125,224.0,60847.421875,0.0,4030.27294921875,1.0,278.8578491210937,282.900146484375,295.90435791015625,299.8548583984375,293.1499938964844,293.1499938964844,279.1499938964844,38760.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418244957923888,1.0,0.0,0.0,3.5966663360595703,3.59669041633606,8.631645300738455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1474609375,0.0,1494.9892578125,1895.4371337890625,0.0,3789.021484375,0.8956555128097534,1.0,0.0,3.0,1.0,0.0
18202260,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.792277991771698,0.3760387301445007,0.3422811031341553,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9508480429649352,0.6470544934272766,0.614677906036377,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.96058589220047,0.6666291952133179,0.467113733291626,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8441333770751953,0.4592101573944092,0.4384917318820953,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6904376149177551,0.2456795424222946,1.1274009943008425,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.4276428222656,297.1722106933594,285.00054931640625,1.0,0.6853929162025452,0.3465512096881866,0.3465512096881866,1.0,1.0,-3.5909340381622314,0.9230351448059082,2.6678988933563232,0.1138509735465049,0.948405921459198,0.948405921459198,0.0,225.1911163330078,227.0,60109.67578125,0.0,4022.531005859375,1.0,279.1419677734375,283.024169921875,295.8425598144531,299.6763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33626.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343714118003844,1.0,0.0,0.0,3.701592922210693,3.701617002487183,9.1426187509569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.58203125,0.0,1573.3173828125,1895.4371337890625,0.0,3721.143798828125,0.9153085350990297,1.0,0.0,3.0,1.0,0.0
18202320,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.792277991771698,0.3760387301445007,0.3422811031341553,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9508480429649352,0.6470544934272766,0.614677906036377,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.96058589220047,0.6666291952133179,0.467113733291626,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8441333770751953,0.4592101573944092,0.4384917318820953,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6904376149177551,0.2456795424222946,1.1274009943008425,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.4276428222656,297.1722106933594,285.00054931640625,1.0,0.6853929162025452,0.3465512096881866,0.3465512096881866,1.0,1.0,-3.5909340381622314,0.9230351448059082,2.6678988933563232,0.1138509735465049,0.948405921459198,0.948405921459198,0.0,225.1911163330078,227.0,60109.67578125,0.0,4022.531005859375,1.0,279.1419677734375,283.024169921875,295.8425598144531,299.6763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33626.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343714118003844,1.0,0.0,0.0,3.701592922210693,3.701617002487183,9.1426187509569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.58203125,0.0,1573.3173828125,1895.4371337890625,0.0,3721.143798828125,0.9153085350990297,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.790607213973999,0.3750931620597839,0.3417290151119232,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9484484791755676,0.6451748609542847,0.6132610440254211,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.959345042705536,0.6667823791503906,0.4675040543079376,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8427785038948059,0.4586728811264038,0.438261479139328,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.689407229423523,0.2455636262893676,1.127791166305542,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.42291259765625,297.1675109863281,284.90313720703125,1.0,0.685799777507782,0.346309632062912,0.346309632062912,1.0,1.0,-3.5892367362976074,0.9217368960380554,2.6674997806549072,0.1130537092685699,0.8583402037620544,0.8583402037620544,0.0,226.4042510986328,230.0,60731.26953125,0.0,4025.55224609375,1.0,278.8579406738281,282.9031982421875,295.8636474609375,299.80743408203125,293.1499938964844,293.1499938964844,279.1499938964844,38695.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428810477256776,1.0,0.0,0.0,3.5872576236724854,3.5872814655303955,8.586544595345913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3564453125,0.0,1484.300537109375,1895.4371337890625,0.0,3798.6083984375,0.8935138583183289,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.790607213973999,0.3750931620597839,0.3417290151119232,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9484484791755676,0.6451748609542847,0.6132610440254211,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.959345042705536,0.6667823791503906,0.4675040543079376,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8427785038948059,0.4586728811264038,0.438261479139328,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.689407229423523,0.2455636262893676,1.127791166305542,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.42291259765625,297.1675109863281,284.90313720703125,1.0,0.685799777507782,0.346309632062912,0.346309632062912,1.0,1.0,-3.5892367362976074,0.9217368960380554,2.6674997806549072,0.1130537092685699,0.8583402037620544,0.8583402037620544,0.0,226.4042510986328,230.0,60731.26953125,0.0,4025.55224609375,1.0,278.8579406738281,282.9031982421875,295.8636474609375,299.80743408203125,293.1499938964844,293.1499938964844,279.1499938964844,38695.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428810477256776,1.0,0.0,0.0,3.5872576236724854,3.5872814655303955,8.586544595345913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3564453125,0.0,1484.300537109375,1895.4371337890625,0.0,3798.6083984375,0.8935138583183289,1.0,0.0,3.0,1.0,0.0
18202500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7894666790962219,0.3749961853027344,0.3414612710475921,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.946831226348877,0.6446477770805359,0.6125510334968567,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9583407640457152,0.6673656702041626,0.4677123129367828,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8417830467224121,0.4586827754974365,0.4381256997585296,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6885724663734436,0.2456355988979339,1.1278190612792969,285.0119323730469,284.95001220703125,302.04998779296875,292.8279113769531,298.4224548339844,297.16766357421875,285.0132141113281,1.0,0.686150074005127,0.3461888134479522,0.3461888134479522,1.0,1.0,-3.588174343109131,0.9210282564163208,2.6671459674835205,0.1125081703066825,0.9343143105506896,0.9343143105506896,0.0,227.32778930664065,230.0,59891.265625,0.0,4028.460693359375,1.0,279.1002502441406,283.0360107421875,295.8004150390625,299.5848083496094,293.1499938964844,293.1499938964844,279.1499938964844,34308.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937346339225769,1.0,0.0,0.0,3.6312222480773926,3.631245851516724,8.798304520496458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2578125,0.0,1499.789794921875,1895.4371337890625,0.0,3748.2880859375,0.9015502333641052,1.0,0.0,3.0,1.0,0.0
18202560,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7888548374176025,0.3750212788581848,0.3415022492408752,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9457913041114808,0.6442725658416748,0.6122116446495056,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9579111337661744,0.6680886149406433,0.468232125043869,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8412317037582397,0.458816647529602,0.4382603168487549,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6881537437438965,0.2457992136478424,1.1285792589187622,285.0003967285156,284.95001220703125,302.04998779296875,292.81561279296875,298.4229736328125,297.1690979003906,284.9992370605469,1.0,0.6867159008979797,0.3460480570793152,0.3460480570793152,1.0,1.0,-3.58951473236084,0.9209941625595092,2.668520450592041,0.1121463477611541,0.945915162563324,0.945915162563324,0.0,228.07310485839844,233.0,59993.875,0.0,4036.5234375,1.0,279.14263916015625,283.0250244140625,295.79644775390625,299.6240234375,293.1499938964844,293.1499938964844,278.8500061035156,33547.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356008768081664,1.0,0.0,0.0,3.694814682006836,3.694838762283325,9.109165830523124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0869140625,0.0,1565.0234375,1895.4371337890625,0.0,3732.369873046875,0.9134728908538818,1.0,0.0,3.0,1.0,0.0
18202620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7857635021209717,0.3739958107471466,0.340937077999115,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9414627552032472,0.6423180103302002,0.610787034034729,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9548082947731018,0.6680830121040344,0.46856290102005,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8384878635406494,0.4581920802593231,0.4380094110965729,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6858302354812622,0.2456116825342178,1.1289288997650146,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4178161621094,297.1640319824219,284.9023132324219,1.0,0.6878422498703003,0.3457664847373962,0.3457664847373962,1.0,1.0,-3.5876474380493164,0.9195162057876588,2.668131351470948,0.1112176477909088,0.8553269505500793,0.8553269505500793,0.0,230.8436584472656,236.0,60588.140625,0.0,4048.6376953125,1.0,278.8578186035156,282.9049072265625,295.8143310546875,299.7502746582031,293.1499938964844,293.1499938964844,279.1499938964844,38806.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944244623184204,1.0,0.0,0.0,3.576218843460083,3.576242685317993,8.533780828656745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.384765625,0.0,1473.19384765625,1895.4371337890625,0.0,3810.968505859375,0.8910821080207825,1.0,0.0,3.0,1.0,0.0
18202680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7857635021209717,0.3739958107471466,0.340937077999115,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9414627552032472,0.6423180103302002,0.610787034034729,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9548082947731018,0.6680830121040344,0.46856290102005,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8384878635406494,0.4581920802593231,0.4380094110965729,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6858302354812622,0.2456116825342178,1.1289288997650146,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4178161621094,297.1640319824219,284.9023132324219,1.0,0.6878422498703003,0.3457664847373962,0.3457664847373962,1.0,1.0,-3.5876474380493164,0.9195162057876588,2.668131351470948,0.1112176477909088,0.8553269505500793,0.8553269505500793,0.0,230.8436584472656,236.0,60588.140625,0.0,4048.6376953125,1.0,278.8578186035156,282.9049072265625,295.8143310546875,299.7502746582031,293.1499938964844,293.1499938964844,279.1499938964844,38806.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944244623184204,1.0,0.0,0.0,3.576218843460083,3.576242685317993,8.533780828656745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.384765625,0.0,1473.19384765625,1895.4371337890625,0.0,3810.968505859375,0.8910821080207825,1.0,0.0,3.0,1.0,0.0
18202740,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7833134531974792,0.3738583922386169,0.3406848311424255,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9378117322921752,0.6413495540618896,0.6097124814987183,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9523949027061462,0.6692479252815247,0.4692184925079345,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8362645506858826,0.4582624137401581,0.4379732608795166,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.683934211730957,0.2457934617996215,1.1296231746673584,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4174194335937,297.1651916503906,284.9983825683594,1.0,0.6891016960144043,0.3454849421977997,0.3454849421977997,1.0,1.0,-3.58762264251709,0.9186124205589294,2.669010162353516,0.1102215722203254,0.942493200302124,0.942493200302124,0.0,233.320541381836,239.0,59846.2734375,0.0,4063.767333984375,1.0,279.1418151855469,283.02685546875,295.74432373046875,299.5628662109375,293.1499938964844,293.1499938964844,278.8500061035156,33637.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370062947273254,1.0,0.0,0.0,3.682835578918457,3.6828596591949454,9.050195899362734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.9443359375,0.0,1552.1715087890625,1895.4371337890625,0.0,3745.18896484375,0.9110267162322998,1.0,0.0,3.0,1.0,0.0
18202800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7833134531974792,0.3738583922386169,0.3406848311424255,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9378117322921752,0.6413495540618896,0.6097124814987183,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9523949027061462,0.6692479252815247,0.4692184925079345,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8362645506858826,0.4582624137401581,0.4379732608795166,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.683934211730957,0.2457934617996215,1.1296231746673584,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4174194335937,297.1651916503906,284.9983825683594,1.0,0.6891016960144043,0.3454849421977997,0.3454849421977997,1.0,1.0,-3.58762264251709,0.9186124205589294,2.669010162353516,0.1102215722203254,0.942493200302124,0.942493200302124,0.0,233.320541381836,239.0,59846.2734375,0.0,4063.767333984375,1.0,279.1418151855469,283.02685546875,295.74432373046875,299.5628662109375,293.1499938964844,293.1499938964844,278.8500061035156,33637.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370062947273254,1.0,0.0,0.0,3.682835578918457,3.6828596591949454,9.050195899362734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.9443359375,0.0,1552.1715087890625,1895.4371337890625,0.0,3745.18896484375,0.9110267162322998,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7799322009086609,0.3727897107601166,0.3400829136371612,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9329984188079834,0.6393524408340454,0.608248233795166,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.94876891374588,0.6691205501556396,0.4694656729698181,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8332448601722717,0.4575817883014679,0.4376747608184814,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6813335418701172,0.2455676794052124,1.1298463344573977,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4123229980469,297.16021728515625,284.9034118652344,1.0,0.6903761625289917,0.345209926366806,0.345209926366806,1.0,1.0,-3.585353136062622,0.917032778263092,2.668320417404175,0.1092721000313758,0.8535498976707458,0.8535498976707458,0.0,236.51382446289065,242.0,60427.0234375,0.0,4077.3974609375,1.0,278.85809326171875,282.9091186523437,295.75860595703125,299.68389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38744.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455782771110536,1.0,0.0,0.0,3.564297676086426,3.564321279525757,8.476981747662649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.759765625,0.0,1459.9493408203125,1895.4371337890625,0.0,3823.0419921875,0.8884716629981995,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7799322009086609,0.3727897107601166,0.3400829136371612,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9329984188079834,0.6393524408340454,0.608248233795166,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.94876891374588,0.6691205501556396,0.4694656729698181,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8332448601722717,0.4575817883014679,0.4376747608184814,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6813335418701172,0.2455676794052124,1.1298463344573977,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4123229980469,297.16021728515625,284.9034118652344,1.0,0.6903761625289917,0.345209926366806,0.345209926366806,1.0,1.0,-3.585353136062622,0.917032778263092,2.668320417404175,0.1092721000313758,0.8535498976707458,0.8535498976707458,0.0,236.51382446289065,242.0,60427.0234375,0.0,4077.3974609375,1.0,278.85809326171875,282.9091186523437,295.75860595703125,299.68389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38744.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455782771110536,1.0,0.0,0.0,3.564297676086426,3.564321279525757,8.476981747662649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.759765625,0.0,1459.9493408203125,1895.4371337890625,0.0,3823.0419921875,0.8884716629981995,1.0,0.0,3.0,1.0,0.0
18202980,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7773890495300293,0.3726102113723755,0.3398056626319885,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.929161250591278,0.6383397579193115,0.6071469783782959,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9461029171943665,0.6701582074165344,0.470044195652008,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8309276700019836,0.4576002061367035,0.4376018345355987,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6793415546417236,0.2457216084003448,1.1304574012756348,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.411865234375,297.1612548828125,284.99761962890625,1.0,0.6916917562484741,0.3449349105358124,0.3449349105358124,1.0,1.0,-3.585029125213623,0.9160590171813964,2.6689701080322266,0.108264036476612,0.9387456774711608,0.9387456774711608,0.0,239.1962432861328,245.0,59678.46875,0.0,4092.992431640625,1.0,279.1417236328125,283.0292053222656,295.686767578125,299.4945373535156,293.1499938964844,293.1499938964844,278.8500061035156,33641.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383167028427124,1.0,0.0,0.0,3.6700279712677,3.6700518131256095,8.987357773548865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.505859375,0.0,1537.8226318359375,1895.4371337890625,0.0,3757.127685546875,0.9082064628601074,1.0,0.0,3.0,1.0,0.0
18203040,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7773890495300293,0.3726102113723755,0.3398056626319885,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.929161250591278,0.6383397579193115,0.6071469783782959,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9461029171943665,0.6701582074165344,0.470044195652008,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8309276700019836,0.4576002061367035,0.4376018345355987,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6793415546417236,0.2457216084003448,1.1304574012756348,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.411865234375,297.1612548828125,284.99761962890625,1.0,0.6916917562484741,0.3449349105358124,0.3449349105358124,1.0,1.0,-3.585029125213623,0.9160590171813964,2.6689701080322266,0.108264036476612,0.9387456774711608,0.9387456774711608,0.0,239.1962432861328,245.0,59678.46875,0.0,4092.992431640625,1.0,279.1417236328125,283.0292053222656,295.686767578125,299.4945373535156,293.1499938964844,293.1499938964844,278.8500061035156,33641.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383167028427124,1.0,0.0,0.0,3.6700279712677,3.6700518131256095,8.987357773548865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.505859375,0.0,1537.8226318359375,1895.4371337890625,0.0,3757.127685546875,0.9082064628601074,1.0,0.0,3.0,1.0,0.0
18203100,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7760517597198486,0.3721208870410919,0.3396589756011963,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.927156925201416,0.6373992562294006,0.6065994501113892,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9446513652801514,0.6701031923294067,0.4703043103218078,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8297183513641357,0.4573022723197937,0.4375811517238617,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6783247590065002,0.2456488758325576,1.1309298276901243,284.87750244140625,284.95001220703125,302.04998779296875,292.6905212402344,298.409912109375,297.1594543457031,284.8766174316406,1.0,0.6924036741256714,0.3447974026203155,0.3447974026203155,1.0,1.0,-3.585057497024536,0.9156245589256288,2.6694328784942627,0.1079035848379135,0.853792667388916,0.853792667388916,0.0,240.6502990722656,245.0,60492.85546875,0.0,4101.9658203125,1.0,278.8978271484375,282.88580322265625,295.72528076171875,299.6917419433594,293.1499938964844,293.1499938964844,278.8500061035156,38030.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446776509284972,1.0,0.0,0.0,3.629139661788941,3.6291637420654297,8.788214813648665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.005859375,0.0,1525.19287109375,1895.4371337890625,0.0,3814.889892578125,0.8998799920082092,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7740601301193237,0.3715125918388366,0.3391841650009155,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9243680834770204,0.6363142728805542,0.6056621074676514,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9423635601997375,0.669867753982544,0.4701995849609375,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8279426693916321,0.4568782746791839,0.4372700750827789,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6767760515213013,0.2454833090305328,1.130631923675537,284.9031677246094,284.95001220703125,302.04998779296875,292.6756591796875,298.40704345703125,297.1566162109375,284.9044189453125,1.0,0.6929754614830017,0.3446743488311767,0.3446743488311767,1.0,1.0,-3.582502603530884,0.9144462943077089,2.6680562496185303,0.1073249131441116,0.8506849408149719,0.8506849408149719,0.0,242.48367309570312,248.0,60226.76953125,0.0,4106.49462890625,1.0,278.8575439453125,282.9136657714844,295.7004089355469,299.6133117675781,293.1499938964844,293.1499938964844,279.1499938964844,38935.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468911290168762,1.0,0.0,0.0,3.547449827194214,3.547473430633545,8.397032615903299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.431640625,0.0,1443.3857421875,1895.4371337890625,0.0,3834.912353515625,0.8849246501922607,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7715590000152588,0.3712989091873169,0.3388758301734924,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9205882549285888,0.6352661848068237,0.6045276522636414,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9395961165428162,0.6707406044006348,0.4706540107727051,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8256480097770691,0.4568536281585693,0.4371569752693176,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6748244762420654,0.2456276267766952,1.1312108039855957,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.40673828125,297.15771484375,284.9964904785156,1.0,0.6942757368087769,0.3444282710552215,0.3444282710552215,1.0,1.0,-3.581864833831787,0.9134703278541564,2.6683943271636963,0.1063632294535636,0.9347074627876282,0.9347074627876282,0.0,245.2242431640625,251.0,59495.03125,0.0,4121.60595703125,1.0,279.1416015625,283.03143310546875,295.6269836425781,299.4228515625,293.1499938964844,293.1499938964844,278.8500061035156,33652.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939542591571808,1.0,0.0,0.0,3.6566882133483887,3.65671181678772,8.922142455958237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.2724609375,0.0,1523.025390625,1895.4371337890625,0.0,3768.284912109375,0.9051480293273926,1.0,0.0,3.0,1.0,0.0
18203280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7715590000152588,0.3712989091873169,0.3388758301734924,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9205882549285888,0.6352661848068237,0.6045276522636414,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9395961165428162,0.6707406044006348,0.4706540107727051,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8256480097770691,0.4568536281585693,0.4371569752693176,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6748244762420654,0.2456276267766952,1.1312108039855957,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.40673828125,297.15771484375,284.9964904785156,1.0,0.6942757368087769,0.3444282710552215,0.3444282710552215,1.0,1.0,-3.581864833831787,0.9134703278541564,2.6683943271636963,0.1063632294535636,0.9347074627876282,0.9347074627876282,0.0,245.2242431640625,251.0,59495.03125,0.0,4121.60595703125,1.0,279.1416015625,283.03143310546875,295.6269836425781,299.4228515625,293.1499938964844,293.1499938964844,278.8500061035156,33652.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939542591571808,1.0,0.0,0.0,3.6566882133483887,3.65671181678772,8.922142455958237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.2724609375,0.0,1523.025390625,1895.4371337890625,0.0,3768.284912109375,0.9051480293273926,1.0,0.0,3.0,1.0,0.0
18203340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7683324813842773,0.3701793551445007,0.3382246792316437,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9159738421440125,0.6332199573516846,0.6030108332633972,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9358395338058472,0.670342743396759,0.4707182943820953,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8227242827415466,0.4560974240303039,0.4367848932743072,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6723423004150391,0.2453773617744445,1.131322979927063,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.40234375,297.153564453125,284.9045715332031,1.0,0.695531964302063,0.3441821634769439,0.3441821634769439,1.0,1.0,-3.579030513763428,0.9118151664733888,2.667215347290039,0.1054213717579841,0.8478853702545166,0.8478853702545166,0.0,248.5393829345703,254.0,60042.0390625,0.0,4134.435546875,1.0,278.8583068847656,282.9173889160156,295.6395568847656,299.5396423339844,293.1499938964844,293.1499938964844,279.1499938964844,38763.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948008120059967,1.0,0.0,0.0,3.534730195999145,3.534753561019897,8.336924111063126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4228515625,0.0,1428.6934814453125,1895.4371337890625,0.0,3845.0,0.8819504976272583,1.0,0.0,3.0,1.0,0.0
18203400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7683324813842773,0.3701793551445007,0.3382246792316437,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9159738421440125,0.6332199573516846,0.6030108332633972,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9358395338058472,0.670342743396759,0.4707182943820953,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8227242827415466,0.4560974240303039,0.4367848932743072,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6723423004150391,0.2453773617744445,1.131322979927063,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.40234375,297.153564453125,284.9045715332031,1.0,0.695531964302063,0.3441821634769439,0.3441821634769439,1.0,1.0,-3.579030513763428,0.9118151664733888,2.667215347290039,0.1054213717579841,0.8478853702545166,0.8478853702545166,0.0,248.5393829345703,254.0,60042.0390625,0.0,4134.435546875,1.0,278.8583068847656,282.9173889160156,295.6395568847656,299.5396423339844,293.1499938964844,293.1499938964844,279.1499938964844,38763.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948008120059967,1.0,0.0,0.0,3.534730195999145,3.534753561019897,8.336924111063126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4228515625,0.0,1428.6934814453125,1895.4371337890625,0.0,3845.0,0.8819504976272583,1.0,0.0,3.0,1.0,0.0
18203460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7659351229667664,0.3699360489845276,0.337900698184967,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9124064445495604,0.6321408748626709,0.601860523223877,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9331071376800536,0.6711186766624451,0.4711149930953979,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8204883337020874,0.4560351371765136,0.4366452395915985,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6704732775688171,0.2455063015222549,1.1318567991256714,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4022521972656,297.1548156738281,284.9956359863281,1.0,0.6968054175376892,0.3439739942550659,0.3439739942550659,1.0,1.0,-3.57819938659668,0.9108990430831908,2.667300224304199,0.1045391708612442,0.93055260181427,0.93055260181427,0.0,251.28289794921875,257.0,59297.03125,0.0,4149.03466796875,1.0,279.1415100097656,283.0342102050781,295.56695556640625,299.3496398925781,293.1499938964844,293.1499938964844,278.8500061035156,33654.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405988454818726,1.0,0.0,0.0,3.641799211502075,3.641822576522827,8.849633559293579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.841796875,0.0,1506.55029296875,1895.4371337890625,0.0,3777.888427734375,0.9018006324768066,1.0,0.0,3.0,1.0,0.0
18203520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7659351229667664,0.3699360489845276,0.337900698184967,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9124064445495604,0.6321408748626709,0.601860523223877,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9331071376800536,0.6711186766624451,0.4711149930953979,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8204883337020874,0.4560351371765136,0.4366452395915985,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6704732775688171,0.2455063015222549,1.1318567991256714,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4022521972656,297.1548156738281,284.9956359863281,1.0,0.6968054175376892,0.3439739942550659,0.3439739942550659,1.0,1.0,-3.57819938659668,0.9108990430831908,2.667300224304199,0.1045391708612442,0.93055260181427,0.93055260181427,0.0,251.28289794921875,257.0,59297.03125,0.0,4149.03466796875,1.0,279.1415100097656,283.0342102050781,295.56695556640625,299.3496398925781,293.1499938964844,293.1499938964844,278.8500061035156,33654.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405988454818726,1.0,0.0,0.0,3.641799211502075,3.641822576522827,8.849633559293579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.841796875,0.0,1506.55029296875,1895.4371337890625,0.0,3777.888427734375,0.9018006324768066,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7628394365310669,0.3687989711761474,0.3372301459312439,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9081089496612548,0.6300801634788513,0.6003244519233704,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9294140934944152,0.6706336140632629,0.4711175560951233,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8176246881484985,0.4552516937255859,0.4362438321113586,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6680932641029358,0.2452432513236999,1.131907343864441,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3983154296875,297.15106201171875,284.9052429199219,1.0,0.6980312466621399,0.3437658250331878,0.3437658250331878,1.0,1.0,-3.575134754180908,0.9092971682548524,2.665837526321411,0.1036704927682876,0.8448731303215027,0.8448731303215027,0.0,254.59930419921875,260.0,59828.8203125,0.0,4161.2265625,1.0,278.8584289550781,282.9219665527344,295.5804138183594,299.46612548828125,293.1499938964844,293.1499938964844,279.1499938964844,38765.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489671587944032,1.0,0.0,0.0,3.518411874771118,3.51843523979187,8.260125810011232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9677734375,0.0,1411.5816650390625,1895.4371337890625,0.0,3853.652587890625,0.8783461451530457,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7628394365310669,0.3687989711761474,0.3372301459312439,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9081089496612548,0.6300801634788513,0.6003244519233704,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9294140934944152,0.6706336140632629,0.4711175560951233,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8176246881484985,0.4552516937255859,0.4362438321113586,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6680932641029358,0.2452432513236999,1.131907343864441,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3983154296875,297.15106201171875,284.9052429199219,1.0,0.6980312466621399,0.3437658250331878,0.3437658250331878,1.0,1.0,-3.575134754180908,0.9092971682548524,2.665837526321411,0.1036704927682876,0.8448731303215027,0.8448731303215027,0.0,254.59930419921875,260.0,59828.8203125,0.0,4161.2265625,1.0,278.8584289550781,282.9219665527344,295.5804138183594,299.46612548828125,293.1499938964844,293.1499938964844,279.1499938964844,38765.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489671587944032,1.0,0.0,0.0,3.518411874771118,3.51843523979187,8.260125810011232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9677734375,0.0,1411.5816650390625,1895.4371337890625,0.0,3853.652587890625,0.8783461451530457,1.0,0.0,3.0,1.0,0.0
18203700,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7614076733589172,0.3686100244522095,0.3369109034538269,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9061445593833924,0.6294634938240051,0.5995659232139587,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9277035593986512,0.6708846092224121,0.4711211323738098,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8162737488746643,0.4551495611667633,0.4360314607620239,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6669663190841675,0.2452571392059326,1.1317908763885498,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.3977966308594,297.1511535644531,285.0101318359375,1.0,0.6985909938812256,0.34366175532341,0.34366175532341,1.0,1.0,-3.5734403133392334,0.9084528684616088,2.664987325668335,0.1030916050076484,0.9179101586341858,0.9179101586341858,0.0,256.14190673828125,260.0,59018.3125,0.0,4166.1943359375,1.0,279.0985412597656,283.04901123046875,295.5142822265625,299.24285888671875,293.1499938964844,293.1499938964844,279.1499938964844,34190.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432882070541382,1.0,0.0,0.0,3.56598162651062,3.566004514694214,8.484993259116891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.681640625,0.0,1428.462158203125,1895.4371337890625,0.0,3802.301025390625,0.886796236038208,1.0,0.0,3.0,1.0,0.0
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7605225443840027,0.3685267567634582,0.3368802368640899,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9048166871070862,0.6289762258529663,0.5991503596305847,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.926689863204956,0.6712517738342285,0.4714187383651733,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8154069185256958,0.4551569521427154,0.4360736012458801,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.666287899017334,0.2453569918870926,1.132373571395874,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,298.3982238769531,297.1522521972656,284.9942932128906,1.0,0.6992715001106262,0.3435635566711426,0.3435635566711426,1.0,1.0,-3.5740108489990234,0.908315122127533,2.6656956672668457,0.1027568578720092,0.9262372851371764,0.9262372851371764,0.0,257.3564147949219,263.0,59092.0546875,0.0,4175.11474609375,1.0,279.1423034667969,283.0366516113281,295.50830078125,299.27716064453125,293.1499938964844,293.1499938964844,278.8500061035156,33571.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413840770721436,1.0,0.0,0.0,3.628028154373169,3.628051519393921,8.782832878750924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.5126953125,0.0,1490.80224609375,1895.4371337890625,0.0,3785.022705078125,0.8984281420707703,1.0,0.0,3.0,1.0,0.0
