time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7575573325157166,0.367364764213562,0.3361966013908386,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9009280204772948,0.6268996596336365,0.5976083278656006,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.923026978969574,0.6705263257026672,0.4712778627872467,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8125739097595215,0.4543437957763672,0.4356518685817718,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6640113592147827,0.2450816929340362,1.1323885917663574,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.3943786621094,297.14862060546875,284.9061889648437,1.0,0.7004613876342773,0.3433671593666076,0.3433671593666076,1.0,1.0,-3.57068395614624,0.9066730737686156,2.664010763168335,0.101881168782711,0.8417477011680603,0.8417477011680603,0.0,260.6722412109375,266.0,59598.1953125,0.0,4186.57080078125,1.0,278.85791015625,282.92694091796875,295.5251770019531,299.3955078125,293.1499938964844,293.1499938964844,279.1499938964844,38914.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497218728065492,1.0,0.0,0.0,3.4997034072875977,3.4997265338897705,8.1725164591262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.03125,0.0,1393.202392578125,1895.4371337890625,0.0,3860.4560546875,0.8742879033088684,1.0,0.0,3.0,1.0,0.0
18203880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7575573325157166,0.367364764213562,0.3361966013908386,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9009280204772948,0.6268996596336365,0.5976083278656006,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.923026978969574,0.6705263257026672,0.4712778627872467,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8125739097595215,0.4543437957763672,0.4356518685817718,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6640113592147827,0.2450816929340362,1.1323885917663574,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.3943786621094,297.14862060546875,284.9061889648437,1.0,0.7004613876342773,0.3433671593666076,0.3433671593666076,1.0,1.0,-3.57068395614624,0.9066730737686156,2.664010763168335,0.101881168782711,0.8417477011680603,0.8417477011680603,0.0,260.6722412109375,266.0,59598.1953125,0.0,4186.57080078125,1.0,278.85791015625,282.92694091796875,295.5251770019531,299.3955078125,293.1499938964844,293.1499938964844,279.1499938964844,38914.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497218728065492,1.0,0.0,0.0,3.4997034072875977,3.4997265338897705,8.1725164591262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.03125,0.0,1393.202392578125,1895.4371337890625,0.0,3860.4560546875,0.8742879033088684,1.0,0.0,3.0,1.0,0.0
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7553185820579529,0.3670590817928314,0.3358218967914581,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.897849440574646,0.6257694363594055,0.5964165925979614,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9202780723571776,0.6708972454071045,0.4714072644710541,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8103466033935547,0.4542123675346374,0.4354521632194519,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6622704267501831,0.2451804429292678,1.1328016519546509,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3942565917969,297.14971923828125,284.9940795898437,1.0,0.7016592621803284,0.3431707620620727,0.3431707620620727,1.0,1.0,-3.5692031383514404,0.905604124069214,2.6635990142822266,0.1009340733289718,0.9222220182418824,0.9222220182418824,0.0,263.43994140625,269.0,58881.53125,0.0,4199.5537109375,1.0,279.1412353515625,283.0402526855469,295.4556579589844,299.209716796875,293.1499938964844,293.1499938964844,278.8500061035156,33644.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419982433319092,1.0,0.0,0.0,3.610365152359009,3.6103882789611816,8.697522275724623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.138671875,0.0,1472.0855712890625,1895.4371337890625,0.0,3790.598876953125,0.8947304487228394,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7553185820579529,0.3670590817928314,0.3358218967914581,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.897849440574646,0.6257694363594055,0.5964165925979614,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9202780723571776,0.6708972454071045,0.4714072644710541,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8103466033935547,0.4542123675346374,0.4354521632194519,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6622704267501831,0.2451804429292678,1.1328016519546509,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3942565917969,297.14971923828125,284.9940795898437,1.0,0.7016592621803284,0.3431707620620727,0.3431707620620727,1.0,1.0,-3.5692031383514404,0.905604124069214,2.6635990142822266,0.1009340733289718,0.9222220182418824,0.9222220182418824,0.0,263.43994140625,269.0,58881.53125,0.0,4199.5537109375,1.0,279.1412353515625,283.0402526855469,295.4556579589844,299.209716796875,293.1499938964844,293.1499938964844,278.8500061035156,33644.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419982433319092,1.0,0.0,0.0,3.610365152359009,3.6103882789611816,8.697522275724623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.138671875,0.0,1472.0855712890625,1895.4371337890625,0.0,3790.598876953125,0.8947304487228394,1.0,0.0,3.0,1.0,0.0
18204060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7524570822715759,0.3658806979656219,0.3351073265075683,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8940855264663696,0.6236864328384399,0.5948483347892761,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9166783690452576,0.6700244545936584,0.4711315929889679,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8074876070022583,0.4533744156360626,0.43499356508255,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6600768566131592,0.2448929250240326,1.1327344179153442,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.3905944824219,297.1463623046875,284.9066772460937,1.0,0.7028041481971741,0.3429798781871795,0.3429798781871795,1.0,1.0,-3.565500974655152,0.9038674235343932,2.6616337299346924,0.1000143140554428,0.838920533657074,0.838920533657074,0.0,266.759765625,272.0,59391.32421875,0.0,4210.00146484375,1.0,278.85870361328125,282.9314880371094,295.4742736816406,299.3297424316406,293.1499938964844,293.1499938964844,279.1499938964844,38747.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500939846038818,1.0,0.0,0.0,3.484918594360352,3.4849414825439453,8.10361029834894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.0908203125,0.0,1376.774169921875,1895.4371337890625,0.0,3863.80859375,0.8709375262260437,1.0,0.0,3.0,1.0,0.0
18204120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7524570822715759,0.3658806979656219,0.3351073265075683,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8940855264663696,0.6236864328384399,0.5948483347892761,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9166783690452576,0.6700244545936584,0.4711315929889679,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8074876070022583,0.4533744156360626,0.43499356508255,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6600768566131592,0.2448929250240326,1.1327344179153442,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.3905944824219,297.1463623046875,284.9066772460937,1.0,0.7028041481971741,0.3429798781871795,0.3429798781871795,1.0,1.0,-3.565500974655152,0.9038674235343932,2.6616337299346924,0.1000143140554428,0.838920533657074,0.838920533657074,0.0,266.759765625,272.0,59391.32421875,0.0,4210.00146484375,1.0,278.85870361328125,282.9314880371094,295.4742736816406,299.3297424316406,293.1499938964844,293.1499938964844,279.1499938964844,38747.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500939846038818,1.0,0.0,0.0,3.484918594360352,3.4849414825439453,8.10361029834894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.0908203125,0.0,1376.774169921875,1895.4371337890625,0.0,3863.80859375,0.8709375262260437,1.0,0.0,3.0,1.0,0.0
18204180,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7503235340118408,0.3655503690242767,0.3347192108631134,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8911172151565552,0.6225372552871704,0.5936509966850281,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9140518307685852,0.6702998280525208,0.4711968600749969,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8052515983581543,0.4532144963741302,0.4347741603851318,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6584208607673645,0.2449777275323867,1.1331015825271606,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3905944824219,297.1476135253906,284.9934387207031,1.0,0.7039691805839539,0.3427889943122864,0.3427889943122864,1.0,1.0,-3.5638415813446045,0.9027631282806396,2.661078453063965,0.0990556925535202,0.9181854724884032,0.9181854724884032,0.0,269.5110778808594,275.0,58672.69140625,0.0,4222.38134765625,1.0,279.14111328125,283.0434875488281,295.4089050292969,299.1482238769531,293.1499938964844,293.1499938964844,278.8500061035156,33636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422231912612916,1.0,0.0,0.0,3.594435691833496,3.594458818435669,8.620942253401154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.255859375,0.0,1454.811279296875,1895.4371337890625,0.0,3792.640380859375,0.8911474347114563,1.0,0.0,3.0,1.0,0.0
18204240,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7503235340118408,0.3655503690242767,0.3347192108631134,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8911172151565552,0.6225372552871704,0.5936509966850281,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9140518307685852,0.6702998280525208,0.4711968600749969,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8052515983581543,0.4532144963741302,0.4347741603851318,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6584208607673645,0.2449777275323867,1.1331015825271606,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3905944824219,297.1476135253906,284.9934387207031,1.0,0.7039691805839539,0.3427889943122864,0.3427889943122864,1.0,1.0,-3.5638415813446045,0.9027631282806396,2.661078453063965,0.0990556925535202,0.9181854724884032,0.9181854724884032,0.0,269.5110778808594,275.0,58672.69140625,0.0,4222.38134765625,1.0,279.14111328125,283.0434875488281,295.4089050292969,299.1482238769531,293.1499938964844,293.1499938964844,278.8500061035156,33636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422231912612916,1.0,0.0,0.0,3.594435691833496,3.594458818435669,8.620942253401154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.255859375,0.0,1454.811279296875,1895.4371337890625,0.0,3792.640380859375,0.8911474347114563,1.0,0.0,3.0,1.0,0.0
18204300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7492029070854187,0.3650010526180267,0.3345085978507995,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8895696401596069,0.6215466260910034,0.5930413603782654,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9126632809638976,0.6698948740959167,0.4712022244930267,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8040742874145508,0.4528358280658722,0.4346706569194793,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6575777530670166,0.2448700219392776,1.133416771888733,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,298.3892822265625,297.14654541015625,284.8782653808594,1.0,0.704593300819397,0.3426935374736786,0.3426935374736786,1.0,1.0,-3.5631227493286133,0.9022394418716432,2.6608831882476807,0.0987073555588722,0.8360198736190796,0.8360198736190796,0.0,270.9929504394531,275.0,59415.54296875,0.0,4229.494140625,1.0,278.8996276855469,282.90704345703125,295.4521789550781,299.3455505371094,293.1499938964844,293.1499938964844,278.8500061035156,38330.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482874870300292,1.0,0.0,0.0,3.5460479259490967,3.5460712909698486,8.3903961467513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7431640625,0.0,1437.5,1895.4371337890625,0.0,3847.521240234375,0.8815234303474426,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.747593343257904,0.3643606901168823,0.3339938521385193,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8874896168708801,0.6204507946968079,0.5920771360397339,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9106539487838744,0.6693652272224426,0.4708757996559143,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8024069666862488,0.4523581862449646,0.4342972636222839,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6563326120376587,0.2446805089712143,1.132988452911377,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,298.38720703125,297.14453125,284.9078063964844,1.0,0.7050857543945312,0.3426130712032318,0.3426130712032318,1.0,1.0,-3.559988021850586,0.9010273218154908,2.6589608192443848,0.0981564670801162,0.8360454440116882,0.8360454440116882,0.0,272.8132629394531,278.0,59163.66796875,0.0,4232.2763671875,1.0,278.8585510253906,282.9367370605469,295.43218994140625,299.2721252441406,293.1499938964844,293.1499938964844,279.1499938964844,38854.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501590132713318,1.0,0.0,0.0,3.4665658473968506,3.4665887355804443,8.01848329956556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.23779296875,0.0,1358.7911376953125,1895.4371337890625,0.0,3864.394287109375,0.8669828176498413,1.0,0.0,3.0,1.0,0.0
18204420,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7455432415008545,0.364010214805603,0.3335877358913421,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8846147060394287,0.6192871332168579,0.5908673405647278,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9081774353981018,0.6695728898048401,0.4708941280841827,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8002116680145264,0.4521746039390564,0.4340558350086212,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6547460556030273,0.2447537183761596,1.1333038806915283,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.38739013671875,297.1459045410156,284.992919921875,1.0,0.7062256932258606,0.3424521386623382,0.3424521386623382,1.0,1.0,-3.558146715164185,0.8999641537666321,2.6581826210021973,0.0972730740904808,0.9144706130027772,0.9144706130027772,0.0,275.56365966796875,281.0,58472.93359375,0.0,4244.13623046875,1.0,279.1409606933594,283.0467224121094,295.3711242675781,299.0960388183594,293.1499938964844,293.1499938964844,278.8500061035156,33621.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420667886734008,1.0,0.0,0.0,3.579102039337158,3.579124927520752,8.547546030968078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.056640625,0.0,1438.2603759765625,1895.4371337890625,0.0,3791.220703125,0.8876960873603821,1.0,0.0,3.0,1.0,0.0
18204480,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7455432415008545,0.364010214805603,0.3335877358913421,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8846147060394287,0.6192871332168579,0.5908673405647278,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9081774353981018,0.6695728898048401,0.4708941280841827,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8002116680145264,0.4521746039390564,0.4340558350086212,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6547460556030273,0.2447537183761596,1.1333038806915283,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.38739013671875,297.1459045410156,284.992919921875,1.0,0.7062256932258606,0.3424521386623382,0.3424521386623382,1.0,1.0,-3.558146715164185,0.8999641537666321,2.6581826210021973,0.0972730740904808,0.9144706130027772,0.9144706130027772,0.0,275.56365966796875,281.0,58472.93359375,0.0,4244.13623046875,1.0,279.1409606933594,283.0467224121094,295.3711242675781,299.0960388183594,293.1499938964844,293.1499938964844,278.8500061035156,33621.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420667886734008,1.0,0.0,0.0,3.579102039337158,3.579124927520752,8.547546030968078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.056640625,0.0,1438.2603759765625,1895.4371337890625,0.0,3791.220703125,0.8876960873603821,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7429194450378418,0.3628113865852356,0.3328464329242706,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8811067938804626,0.6171987652778625,0.5892820358276367,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9050072431564332,0.6685826182365417,0.4705262184143066,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7974423170089722,0.4513024985790252,0.4335574805736542,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6527463793754578,0.2444482445716858,1.1331387758255005,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.38427734375,297.14306640625,284.9082336425781,1.0,0.7073181867599487,0.3422911763191223,0.3422911763191223,1.0,1.0,-3.554115295410156,0.8982261419296265,2.65588903427124,0.0964085236191749,0.8335679173469543,0.8335679173469543,0.0,278.863037109375,284.0,58975.27734375,0.0,4253.4970703125,1.0,278.8589782714844,282.9408569335937,295.39947509765625,299.2250671386719,293.1499938964844,293.1499938964844,279.1499938964844,38701.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949792742729187,1.0,0.0,0.0,3.452951431274414,3.4529740810394287,7.955624141686712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.87353515625,0.0,1343.912841796875,1895.4371337890625,0.0,3861.0947265625,0.8638496994972229,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7429194450378418,0.3628113865852356,0.3328464329242706,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8811067938804626,0.6171987652778625,0.5892820358276367,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9050072431564332,0.6685826182365417,0.4705262184143066,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7974423170089722,0.4513024985790252,0.4335574805736542,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6527463793754578,0.2444482445716858,1.1331387758255005,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.38427734375,297.14306640625,284.9082336425781,1.0,0.7073181867599487,0.3422911763191223,0.3422911763191223,1.0,1.0,-3.554115295410156,0.8982261419296265,2.65588903427124,0.0964085236191749,0.8335679173469543,0.8335679173469543,0.0,278.863037109375,284.0,58975.27734375,0.0,4253.4970703125,1.0,278.8589782714844,282.9408569335937,295.39947509765625,299.2250671386719,293.1499938964844,293.1499938964844,279.1499938964844,38701.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949792742729187,1.0,0.0,0.0,3.452951431274414,3.4529740810394287,7.955624141686712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.87353515625,0.0,1343.912841796875,1895.4371337890625,0.0,3861.0947265625,0.8638496994972229,1.0,0.0,3.0,1.0,0.0
18204660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7409558296203613,0.3624428510665893,0.3324312269687652,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8783366084098816,0.6160222291946411,0.5880687236785889,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9027279019355774,0.668723464012146,0.4705064594745636,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7953144311904907,0.4510979652404785,0.4333021342754364,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6512341499328613,0.2445117682218551,1.1334235668182373,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3846130371094,297.1444702148437,284.9927062988281,1.0,0.708438515663147,0.3421664834022522,0.3421664834022522,1.0,1.0,-3.552159547805786,0.897240161895752,2.654919385910034,0.0956384167075157,0.911226749420166,0.911226749420166,0.0,281.60699462890625,287.0,58290.64453125,0.0,4264.98046875,1.0,279.140869140625,283.0499267578125,295.3446350097656,299.0559387207031,293.1499938964844,293.1499938964844,278.8500061035156,33598.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414902329444884,1.0,0.0,0.0,3.5648484230041504,3.564871072769165,8.479601092403755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.169921875,0.0,1422.933349609375,1895.4371337890625,0.0,3785.986328125,0.8844831585884094,1.0,0.0,3.0,1.0,0.0
18204720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7409558296203613,0.3624428510665893,0.3324312269687652,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8783366084098816,0.6160222291946411,0.5880687236785889,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9027279019355774,0.668723464012146,0.4705064594745636,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7953144311904907,0.4510979652404785,0.4333021342754364,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6512341499328613,0.2445117682218551,1.1334235668182373,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3846130371094,297.1444702148437,284.9927062988281,1.0,0.708438515663147,0.3421664834022522,0.3421664834022522,1.0,1.0,-3.552159547805786,0.897240161895752,2.654919385910034,0.0956384167075157,0.911226749420166,0.911226749420166,0.0,281.60699462890625,287.0,58290.64453125,0.0,4264.98046875,1.0,279.140869140625,283.0499267578125,295.3446350097656,299.0559387207031,293.1499938964844,293.1499938964844,278.8500061035156,33598.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414902329444884,1.0,0.0,0.0,3.5648484230041504,3.564871072769165,8.479601092403755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.169921875,0.0,1422.933349609375,1895.4371337890625,0.0,3785.986328125,0.8844831585884094,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.738433301448822,0.3612361252307892,0.3316796720027923,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8749547004699707,0.6139331459999084,0.586478590965271,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8997716307640076,0.6676773428916931,0.4700965881347656,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7926267981529236,0.4502125382423401,0.4327883720397949,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6493234634399414,0.2441999763250351,1.1332237720489502,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3818359375,297.1418762207031,284.9090270996094,1.0,0.7095116972923279,0.3420417904853821,0.3420417904853821,1.0,1.0,-3.547999143600464,0.8955786228179932,2.6524205207824707,0.0948921144008636,0.8314239978790283,0.8314239978790283,0.0,284.9009704589844,290.0,58799.1640625,0.0,4273.91943359375,1.0,278.85906982421875,282.9450988769531,295.379638671875,299.1919250488281,293.1499938964844,293.1499938964844,279.1499938964844,38664.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490118026733398,1.0,0.0,0.0,3.43921446800232,3.439237117767334,7.892450071267376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.380859375,0.0,1329.8438720703125,1895.4371337890625,0.0,3854.055419921875,0.8607867360115051,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.738433301448822,0.3612361252307892,0.3316796720027923,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8749547004699707,0.6139331459999084,0.586478590965271,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8997716307640076,0.6676773428916931,0.4700965881347656,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7926267981529236,0.4502125382423401,0.4327883720397949,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6493234634399414,0.2441999763250351,1.1332237720489502,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3818359375,297.1418762207031,284.9090270996094,1.0,0.7095116972923279,0.3420417904853821,0.3420417904853821,1.0,1.0,-3.547999143600464,0.8955786228179932,2.6524205207824707,0.0948921144008636,0.8314239978790283,0.8314239978790283,0.0,284.9009704589844,290.0,58799.1640625,0.0,4273.91943359375,1.0,278.85906982421875,282.9450988769531,295.379638671875,299.1919250488281,293.1499938964844,293.1499938964844,279.1499938964844,38664.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490118026733398,1.0,0.0,0.0,3.43921446800232,3.439237117767334,7.892450071267376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.380859375,0.0,1329.8438720703125,1895.4371337890625,0.0,3854.055419921875,0.8607867360115051,1.0,0.0,3.0,1.0,0.0
18204900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7372724413871765,0.3609971106052398,0.331328809261322,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8733832836151123,0.6132851839065552,0.5857083797454834,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8984169363975525,0.6676576137542725,0.469919353723526,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7913762331008911,0.4500526189804077,0.4325315654277801,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6484240889549255,0.244187518954277,1.133009433746338,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.381591796875,297.1421203613281,285.0093994140625,1.0,0.7100050449371338,0.3419794142246246,0.3419794142246246,1.0,1.0,-3.5458643436431885,0.8947365283966064,2.651127815246582,0.0944010615348815,0.9020342826843262,0.9020342826843262,0.0,286.4260559082031,290.0,58047.4453125,0.0,4277.5087890625,1.0,279.0966186523437,283.0665588378906,295.3247985839844,298.9837951660156,293.1499938964844,293.1499938964844,279.1499938964844,34014.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428541660308838,1.0,0.0,0.0,3.490644931793213,3.4906671047210693,8.130264745886961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.162109375,0.0,1348.79345703125,1895.4371337890625,0.0,3798.364990234375,0.8698861002922058,1.0,0.0,3.0,1.0,0.0
18204960,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7365323901176453,0.3608517944812774,0.3312478363513946,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8722729682922363,0.6127460598945618,0.5852529406547546,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8975650668144226,0.6677535176277161,0.4700295031070709,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7905523777008057,0.449989914894104,0.4325140714645386,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6478707790374756,0.2442551702260971,1.133466720581055,284.9929504394531,284.95001220703125,302.04998779296875,292.35675048828125,298.3822021484375,297.1432800292969,284.9918518066406,1.0,0.7106127738952637,0.3419221341609955,0.3419221341609955,1.0,1.0,-3.5458786487579346,0.8945609927177429,2.651317596435547,0.0941465273499488,0.908345639705658,0.908345639705658,0.0,287.6505126953125,293.0,58137.87890625,0.0,4284.96484375,1.0,279.1416015625,283.05206298828125,295.3309631347656,299.03057861328125,293.1499938964844,293.1499938964844,278.8500061035156,33484.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404251575469972,1.0,0.0,0.0,3.554568290710449,3.554590940475464,8.430765205957869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.88671875,0.0,1411.232421875,1895.4371337890625,0.0,3776.309814453125,0.8818643689155579,1.0,0.0,3.0,1.0,0.0
18205020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7341046333312988,0.3596366643905639,0.3304916620254516,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8690229654312134,0.6106554865837097,0.5836642384529114,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8946892619132996,0.6666499376296997,0.4695832431316376,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7879533171653748,0.4490920305252075,0.4319906830787658,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6460491418838501,0.2439376413822174,1.1332463026046753,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3796081542969,297.1408996582031,284.9097900390625,1.0,0.7116696834564209,0.3418075144290924,0.3418075144290924,1.0,1.0,-3.541634321212769,0.8929057121276855,2.648728847503662,0.0934526994824409,0.8297297358512878,0.8297297358512878,0.0,290.9346008300781,296.0,58651.4296875,0.0,4293.57470703125,1.0,278.85919189453125,282.9487609863281,295.3745422363281,299.1752319335937,293.1499938964844,293.1499938964844,279.1499938964844,38625.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477635025978088,1.0,0.0,0.0,3.427665948867798,3.4276883602142334,7.839535101084039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.07177734375,0.0,1318.0411376953125,1895.4371337890625,0.0,3842.7919921875,0.858204185962677,1.0,0.0,3.0,1.0,0.0
18205080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7341046333312988,0.3596366643905639,0.3304916620254516,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8690229654312134,0.6106554865837097,0.5836642384529114,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8946892619132996,0.6666499376296997,0.4695832431316376,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7879533171653748,0.4490920305252075,0.4319906830787658,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6460491418838501,0.2439376413822174,1.1332463026046753,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3796081542969,297.1408996582031,284.9097900390625,1.0,0.7116696834564209,0.3418075144290924,0.3418075144290924,1.0,1.0,-3.541634321212769,0.8929057121276855,2.648728847503662,0.0934526994824409,0.8297297358512878,0.8297297358512878,0.0,290.9346008300781,296.0,58651.4296875,0.0,4293.57470703125,1.0,278.85919189453125,282.9487609863281,295.3745422363281,299.1752319335937,293.1499938964844,293.1499938964844,279.1499938964844,38625.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477635025978088,1.0,0.0,0.0,3.427665948867798,3.4276883602142334,7.839535101084039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.07177734375,0.0,1318.0411376953125,1895.4371337890625,0.0,3842.7919921875,0.858204185962677,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7322695255279541,0.3592358827590942,0.3300531506538391,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.866443395614624,0.6094570755958557,0.5824373960494995,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8925390243530273,0.6666600108146667,0.4694791734218597,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7859464883804321,0.4488524496555328,0.4317069947719574,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6446631550788879,0.2439854741096496,1.133471965789795,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3800048828125,297.14227294921875,284.9926452636719,1.0,0.7127557992935181,0.3416928946971893,0.3416928946971893,1.0,1.0,-3.5394279956817627,0.8918781876564026,2.647549867630005,0.0927509516477584,0.9065582752227784,0.9065582752227784,0.0,293.6800231933594,299.0,58009.83984375,0.0,4304.3310546875,1.0,279.1406555175781,283.055419921875,295.3347473144531,299.02374267578125,293.1499938964844,293.1499938964844,278.8500061035156,33537.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938967227935791,1.0,0.0,0.0,3.542478322982788,3.5425009727478027,8.373513082915451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.755859375,0.0,1398.923828125,1895.4371337890625,0.0,3763.050048828125,0.8794249892234802,1.0,0.0,3.0,1.0,0.0
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7322695255279541,0.3592358827590942,0.3300531506538391,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.866443395614624,0.6094570755958557,0.5824373960494995,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8925390243530273,0.6666600108146667,0.4694791734218597,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7859464883804321,0.4488524496555328,0.4317069947719574,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6446631550788879,0.2439854741096496,1.133471965789795,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3800048828125,297.14227294921875,284.9926452636719,1.0,0.7127557992935181,0.3416928946971893,0.3416928946971893,1.0,1.0,-3.5394279956817627,0.8918781876564026,2.647549867630005,0.0927509516477584,0.9065582752227784,0.9065582752227784,0.0,293.6800231933594,299.0,58009.83984375,0.0,4304.3310546875,1.0,279.1406555175781,283.055419921875,295.3347473144531,299.02374267578125,293.1499938964844,293.1499938964844,278.8500061035156,33537.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938967227935791,1.0,0.0,0.0,3.542478322982788,3.5425009727478027,8.373513082915451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.755859375,0.0,1398.923828125,1895.4371337890625,0.0,3763.050048828125,0.8794249892234802,1.0,0.0,3.0,1.0,0.0
18205260,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7297494411468506,0.3578413426876068,0.3291961550712585,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8631376028060913,0.6071924567222595,0.5807480812072754,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8895496726036072,0.6653319001197815,0.4689205586910248,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7832470536231995,0.4477667510509491,0.4310740232467651,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6427382826805115,0.2434762716293335,1.1327489614486694,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3759460449219,297.1382751464844,284.9096374511719,1.0,0.7137399315834045,0.3415819108486175,0.3415819108486175,1.0,1.0,-3.5340728759765625,0.8898940086364746,2.644178867340088,0.0920436158776283,0.8278703093528748,0.8278703093528748,0.0,297.1095886230469,302.0,58517.66796875,0.0,4310.81884765625,1.0,278.8592834472656,282.9513854980469,295.3846740722656,299.17596435546875,293.1499938964844,293.1499938964844,279.1499938964844,38619.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462367296218872,1.0,0.0,0.0,3.4178130626678467,3.4178354740142822,7.794529892635182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.46044921875,0.0,1308.2178955078125,1895.4371337890625,0.0,3828.997314453125,0.8560166954994202,1.0,0.0,3.0,1.0,0.0
18205320,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7297494411468506,0.3578413426876068,0.3291961550712585,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8631376028060913,0.6071924567222595,0.5807480812072754,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8895496726036072,0.6653319001197815,0.4689205586910248,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7832470536231995,0.4477667510509491,0.4310740232467651,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6427382826805115,0.2434762716293335,1.1327489614486694,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3759460449219,297.1382751464844,284.9096374511719,1.0,0.7137399315834045,0.3415819108486175,0.3415819108486175,1.0,1.0,-3.5340728759765625,0.8898940086364746,2.644178867340088,0.0920436158776283,0.8278703093528748,0.8278703093528748,0.0,297.1095886230469,302.0,58517.66796875,0.0,4310.81884765625,1.0,278.8592834472656,282.9513854980469,295.3846740722656,299.17596435546875,293.1499938964844,293.1499938964844,279.1499938964844,38619.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462367296218872,1.0,0.0,0.0,3.4178130626678467,3.4178354740142822,7.794529892635182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.46044921875,0.0,1308.2178955078125,1895.4371337890625,0.0,3828.997314453125,0.8560166954994202,1.0,0.0,3.0,1.0,0.0
18205380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7274921536445618,0.3570315241813659,0.3284555673599243,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8601561784744263,0.6055737733840942,0.5791996121406555,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8869394063949585,0.664890706539154,0.468554675579071,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7807786464691162,0.4470879435539245,0.430450975894928,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6408520340919495,0.2430509626865387,1.1312403678894043,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3722839355469,297.1352844238281,284.9896545410156,1.0,0.7145633697509766,0.3414709568023681,0.3414709568023681,1.0,1.0,-3.5283098220825195,0.887794017791748,2.6405158042907715,0.0911395922303199,0.9017732739448548,0.9017732739448548,0.0,300.22705078125,305.0,57816.6015625,0.0,4314.3349609375,1.0,279.1405639648437,283.0564880371094,295.3461608886719,299.0246276855469,293.1499938964844,293.1499938964844,279.45001220703125,33639.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937581479549408,1.0,0.0,0.0,3.529616594314575,3.5296390056610107,8.312819659295201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.5341796875,0.0,1386.233642578125,1895.4371337890625,0.0,3750.4306640625,0.8765984773635864,1.0,0.0,3.0,1.0,0.0
18205440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7274921536445618,0.3570315241813659,0.3284555673599243,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8601561784744263,0.6055737733840942,0.5791996121406555,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8869394063949585,0.664890706539154,0.468554675579071,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7807786464691162,0.4470879435539245,0.430450975894928,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6408520340919495,0.2430509626865387,1.1312403678894043,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3722839355469,297.1352844238281,284.9896545410156,1.0,0.7145633697509766,0.3414709568023681,0.3414709568023681,1.0,1.0,-3.5283098220825195,0.887794017791748,2.6405158042907715,0.0911395922303199,0.9017732739448548,0.9017732739448548,0.0,300.22705078125,305.0,57816.6015625,0.0,4314.3349609375,1.0,279.1405639648437,283.0564880371094,295.3461608886719,299.0246276855469,293.1499938964844,293.1499938964844,279.45001220703125,33639.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937581479549408,1.0,0.0,0.0,3.529616594314575,3.5296390056610107,8.312819659295201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.5341796875,0.0,1386.233642578125,1895.4371337890625,0.0,3750.4306640625,0.8765984773635864,1.0,0.0,3.0,1.0,0.0
18205500,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7264711260795593,0.3567050397396087,0.3281574547290802,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8587924242019653,0.6048616766929626,0.5785157084465027,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.885770857334137,0.6647875308990479,0.4684551358222961,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7796567678451538,0.4468187689781189,0.4302024841308594,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.639984667301178,0.2428659051656723,1.130576252937317,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.3706359863281,297.1341552734375,285.07275390625,1.0,0.7149973511695862,0.3414154648780823,0.3414154648780823,1.0,1.0,-3.525909900665283,0.8868893384933472,2.6390204429626465,0.0907539650797844,0.9835388660430908,0.9835388660430908,0.0,301.71588134765625,305.0,57135.5234375,0.0,4316.93994140625,1.0,279.3966979980469,283.1605224609375,295.32763671875,298.8973999023437,293.1499938964844,293.1499938964844,279.45001220703125,31202.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318586587905884,1.0,0.0,0.0,3.6232426166534415,3.623265504837036,8.759677712077973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6474609375,0.0,1467.9700927734375,1895.4371337890625,0.0,3698.166015625,0.8968378901481628,1.0,0.0,3.0,1.0,0.0
18205560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7255768775939941,0.3563441634178161,0.3279478847980499,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8575707674026489,0.6041170954704285,0.5779411792755127,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8847587704658508,0.6646341681480408,0.4684553742408752,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7786659598350525,0.446527749300003,0.4300347566604614,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6392151713371277,0.2426692396402359,1.1301003694534302,285.0445556640625,284.95001220703125,302.04351806640625,292.3755187988281,298.3691101074219,297.13311767578125,285.0417175292969,1.0,0.7154707908630371,0.3413953781127929,0.3413953781127929,1.0,1.0,-3.524193525314331,0.8862963914871216,2.63789701461792,0.0905498564243316,1.0,1.0,0.0,303.11785888671875,308.0,57347.75390625,0.0,4320.826171875,1.0,279.4422912597656,283.1309814453125,295.35418701171875,298.988525390625,293.1499938964844,293.1499938964844,279.1499938964844,31210.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308353066444396,1.0,0.0,0.0,3.720584392547608,3.7206082344055176,9.236673577106558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.263671875,0.0,1576.5960693359375,1895.4371337890625,0.0,3688.79541015625,0.9175866842269896,1.0,0.0,3.0,1.0,0.0
18205620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7223964929580688,0.3542230129241943,0.3265676200389862,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8537061810493469,0.6010739207267761,0.5756784081459045,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8810938596725464,0.6623888611793518,0.4674043655395508,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7753170728683472,0.4447174966335296,0.4288443922996521,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6365956664085388,0.2414803504943847,1.1267108917236328,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3597106933594,297.1235656738281,284.8874816894531,1.0,0.715995728969574,0.3413551747798919,0.3413551747798919,1.0,1.0,-3.5130529403686523,0.8827727437019348,2.6302802562713623,0.0897088497877121,0.8799771070480347,0.8799771070480347,0.0,307.06591796875,311.0,58184.08984375,0.0,4315.01904296875,1.0,279.15753173828125,282.9512939453125,295.4123840332031,299.1830139160156,293.1499938964844,293.1499938964844,279.45001220703125,37804.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419828057289124,1.0,0.0,0.0,3.664185047149658,3.6642096042633057,8.958763828559313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.23486328125,0.0,1562.56201171875,1895.4371337890625,0.0,3790.458740234375,0.9094930291175842,1.0,0.0,3.0,1.0,0.0
