time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205680,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7223964929580688,0.3542230129241943,0.3265676200389862,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8537061810493469,0.6010739207267761,0.5756784081459045,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8810938596725464,0.6623888611793518,0.4674043655395508,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7753170728683472,0.4447174966335296,0.4288443922996521,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6365956664085388,0.2414803504943847,1.1267108917236328,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3597106933594,297.1235656738281,284.8874816894531,1.0,0.715995728969574,0.3413551747798919,0.3413551747798919,1.0,1.0,-3.5130529403686523,0.8827727437019348,2.6302802562713623,0.0897088497877121,0.8799771070480347,0.8799771070480347,0.0,307.06591796875,311.0,58184.08984375,0.0,4315.01904296875,1.0,279.15753173828125,282.9512939453125,295.4123840332031,299.1830139160156,293.1499938964844,293.1499938964844,279.45001220703125,37804.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419828057289124,1.0,0.0,0.0,3.664185047149658,3.6642096042633057,8.958763828559313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.23486328125,0.0,1562.56201171875,1895.4371337890625,0.0,3790.458740234375,0.9094930291175842,1.0,0.0,3.0,1.0,0.0
18205740,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7196494340896606,0.352988451719284,0.3253355026245117,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8503816723823547,0.5989648103713989,0.5735477805137634,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.878042995929718,0.6613948941230774,0.4665400683879852,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7724130153656006,0.4435497224330902,0.4276673793792724,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6341975927352905,0.240546628832817,1.1226491928100586,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3524475097656,297.11737060546875,284.9894104003906,1.0,0.7162383794784546,0.3413150012493133,0.3413150012493133,1.0,1.0,-3.501657485961914,0.8791821599006653,2.6224753856658936,0.0885799378156662,0.9630122780799866,0.9630122780799866,0.0,310.3515014648437,314.0,57230.21484375,0.0,4304.6064453125,1.0,279.4424133300781,283.0823059082031,295.358642578125,299.0049133300781,293.1499938964844,293.1499938964844,279.1499938964844,33725.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341114163398744,1.0,0.0,0.0,3.7589688301086426,3.758993625640869,9.428242151443555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.69140625,0.0,1640.2906494140625,1895.4371337890625,0.0,3718.768310546875,0.9282003045082092,1.0,0.0,3.0,1.0,0.0
18205800,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7196494340896606,0.352988451719284,0.3253355026245117,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8503816723823547,0.5989648103713989,0.5735477805137634,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.878042995929718,0.6613948941230774,0.4665400683879852,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7724130153656006,0.4435497224330902,0.4276673793792724,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6341975927352905,0.240546628832817,1.1226491928100586,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3524475097656,297.11737060546875,284.9894104003906,1.0,0.7162383794784546,0.3413150012493133,0.3413150012493133,1.0,1.0,-3.501657485961914,0.8791821599006653,2.6224753856658936,0.0885799378156662,0.9630122780799866,0.9630122780799866,0.0,310.3515014648437,314.0,57230.21484375,0.0,4304.6064453125,1.0,279.4424133300781,283.0823059082031,295.358642578125,299.0049133300781,293.1499938964844,293.1499938964844,279.1499938964844,33725.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341114163398744,1.0,0.0,0.0,3.7589688301086426,3.758993625640869,9.428242151443555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.69140625,0.0,1640.2906494140625,1895.4371337890625,0.0,3718.768310546875,0.9282003045082092,1.0,0.0,3.0,1.0,0.0
18205860,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7166048884391785,0.350933164358139,0.323889821767807,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8468416929244995,0.5959527492523193,0.5711663365364075,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8747067451477051,0.6592304110527039,0.4654198884963989,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7692939639091492,0.4416912198066711,0.426304817199707,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6316323280334473,0.2391986548900604,1.118077278137207,284.884033203125,284.95001220703125,302.0242614746094,292.380126953125,298.3428649902344,297.1081848144531,284.8856201171875,1.0,0.7163540124893188,0.3413725197315216,0.3413725197315216,1.0,1.0,-3.4885783195495605,0.8753634691238403,2.6132147312164307,0.0878510028123855,0.8574923276901245,0.8574923276901245,0.0,313.8676452636719,302.0,57661.4296875,0.0,4291.14453125,1.0,279.15679931640625,282.9598999023437,295.4000244140625,299.1416320800781,293.1499938964844,293.1499938964844,279.45001220703125,39586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418254494667052,1.0,0.0,0.0,3.621129751205444,3.6211540699005127,8.749464086577063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.05615234375,0.0,1527.91015625,1895.4371337890625,0.0,3789.0302734375,0.9015334248542786,1.0,0.0,3.0,1.0,0.0
18205920,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7166048884391785,0.350933164358139,0.323889821767807,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8468416929244995,0.5959527492523193,0.5711663365364075,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8747067451477051,0.6592304110527039,0.4654198884963989,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7692939639091492,0.4416912198066711,0.426304817199707,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6316323280334473,0.2391986548900604,1.118077278137207,284.884033203125,284.95001220703125,302.0242614746094,292.380126953125,298.3428649902344,297.1081848144531,284.8856201171875,1.0,0.7163540124893188,0.3413725197315216,0.3413725197315216,1.0,1.0,-3.4885783195495605,0.8753634691238403,2.6132147312164307,0.0878510028123855,0.8574923276901245,0.8574923276901245,0.0,313.8676452636719,302.0,57661.4296875,0.0,4291.14453125,1.0,279.15679931640625,282.9598999023437,295.4000244140625,299.1416320800781,293.1499938964844,293.1499938964844,279.45001220703125,39586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418254494667052,1.0,0.0,0.0,3.621129751205444,3.6211540699005127,8.749464086577063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.05615234375,0.0,1527.91015625,1895.4371337890625,0.0,3789.0302734375,0.9015334248542786,1.0,0.0,3.0,1.0,0.0
18205980,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7174167633056641,0.3498291969299316,0.3225153982639313,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8478596210479736,0.5939590334892273,0.5688735246658325,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.876401960849762,0.6583768129348755,0.4644645750522613,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7704514861106873,0.4405847787857055,0.4249002933502197,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6321810483932495,0.2382501512765884,1.1124964952468872,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3363647460937,297.1036682128906,284.9895324707031,1.0,0.7123327255249023,0.3414300382137298,0.3414300382137298,1.0,1.0,-3.4746110439300537,0.8712877035140991,2.603323459625244,0.0868968442082405,0.94201922416687,0.94201922416687,0.0,309.60992431640625,290.0,56665.70703125,0.0,4229.3037109375,1.0,279.44207763671875,283.0938415527344,295.3488464355469,298.95953369140625,293.1499938964844,293.1499938964844,279.1499938964844,34111.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318972826004028,1.0,0.0,0.0,3.709394931793213,3.709419250488281,9.181199516206108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0068359375,0.0,1585.89990234375,1895.4371337890625,0.0,3698.519287109375,0.9173732399940492,1.0,0.0,3.0,1.0,0.0
18206040,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7174167633056641,0.3498291969299316,0.3225153982639313,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8478596210479736,0.5939590334892273,0.5688735246658325,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.876401960849762,0.6583768129348755,0.4644645750522613,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7704514861106873,0.4405847787857055,0.4249002933502197,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6321810483932495,0.2382501512765884,1.1124964952468872,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3363647460937,297.1036682128906,284.9895324707031,1.0,0.7123327255249023,0.3414300382137298,0.3414300382137298,1.0,1.0,-3.4746110439300537,0.8712877035140991,2.603323459625244,0.0868968442082405,0.94201922416687,0.94201922416687,0.0,309.60992431640625,290.0,56665.70703125,0.0,4229.3037109375,1.0,279.44207763671875,283.0938415527344,295.3488464355469,298.95953369140625,293.1499938964844,293.1499938964844,279.1499938964844,34111.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318972826004028,1.0,0.0,0.0,3.709394931793213,3.709419250488281,9.181199516206108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0068359375,0.0,1585.89990234375,1895.4371337890625,0.0,3698.519287109375,0.9173732399940492,1.0,0.0,3.0,1.0,0.0
18206100,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7186009883880615,0.3489254415035248,0.3218072056770324,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8493046164512634,0.5925699472427368,0.5677029490470886,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8782685399055481,0.6574200987815857,0.4639577269554138,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7719241976737976,0.4397503435611725,0.4241816699504852,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6331380009651184,0.2376439571380615,1.1096715927124023,284.8663330078125,284.95001220703125,302.00994873046875,292.3788146972656,298.3323059082031,297.1005249023437,284.8649597167969,1.0,0.7096276879310608,0.3414587676525116,0.3414587676525116,1.0,1.0,-3.46748685836792,0.8692001700401306,2.5982866287231445,0.0865242406725883,0.852017879486084,0.852017879486084,0.0,305.9163818359375,290.0,57370.3984375,0.0,4188.90869140625,1.0,279.1970520019531,282.9495544433594,295.40380859375,299.1634216308594,293.1499938964844,293.1499938964844,279.1499938964844,38631.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373969435691832,1.0,0.0,0.0,3.658076286315918,3.658100843429565,8.928917623052257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.400390625,0.0,1561.9039306640625,1895.4371337890625,0.0,3748.7490234375,0.9066269397735596,1.0,0.0,3.0,1.0,0.0
18206160,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7196358442306519,0.347898930311203,0.3207543492317199,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8506840467453003,0.5910351872444153,0.5661291480064392,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8800327777862549,0.6562917828559875,0.4630717039108276,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7733264565467834,0.43878835439682,0.423148900270462,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6340250968933105,0.2369418144226074,1.1059502363204956,284.8924560546875,284.95001220703125,302.0044860839844,292.3778381347656,298.3275451660156,297.0965576171875,284.8937683105469,1.0,0.7064540982246399,0.341539591550827,0.341539591550827,1.0,1.0,-3.4575464725494385,0.8664061427116394,2.5911402702331543,0.0860286429524421,0.845374584197998,0.845374584197998,0.0,301.9402160644531,278.0,56976.56640625,0.0,4139.75732421875,1.0,279.1576843261719,282.9819030761719,295.3923645019531,299.091796875,293.1499938964844,293.1499938964844,279.45001220703125,39694.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386076331138612,1.0,0.0,0.0,3.558866500854492,3.5588903427124023,8.45116744585539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.189453125,0.0,1461.0775146484375,1895.4371337890625,0.0,3759.77685546875,0.8879940509796143,1.0,0.0,3.0,1.0,0.0
18206220,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7234026789665222,0.3468552529811859,0.3192482888698578,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8553817272186279,0.589053213596344,0.5636536478996277,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8857452869415283,0.6554137468338013,0.4619635045528412,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7779514789581299,0.4376964271068573,0.421556144952774,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.63714200258255,0.2360324114561081,1.0995244979858398,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3220520019531,297.0938720703125,284.98974609375,1.0,0.6995894312858582,0.3417012095451355,0.3417012095451355,1.0,1.0,-3.441772222518921,0.8620930910110474,2.579679012298584,0.0852308422327041,0.9268534779548644,0.9268534779548644,0.0,291.8570251464844,266.0,56006.50390625,0.0,4040.120849609375,1.0,279.4416198730469,283.1073913574219,295.34228515625,298.9120178222656,293.1499938964844,293.1499938964844,279.1499938964844,34068.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283050894737244,1.0,0.0,0.0,3.652433633804321,3.652457237243652,8.901392334337288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.951171875,0.0,1521.4140625,1895.4371337890625,0.0,3665.595947265625,0.9044721126556396,1.0,0.0,3.0,1.0,0.0
18206280,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7234026789665222,0.3468552529811859,0.3192482888698578,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8553817272186279,0.589053213596344,0.5636536478996277,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8857452869415283,0.6554137468338013,0.4619635045528412,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7779514789581299,0.4376964271068573,0.421556144952774,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.63714200258255,0.2360324114561081,1.0995244979858398,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3220520019531,297.0938720703125,284.98974609375,1.0,0.6995894312858582,0.3417012095451355,0.3417012095451355,1.0,1.0,-3.441772222518921,0.8620930910110474,2.579679012298584,0.0852308422327041,0.9268534779548644,0.9268534779548644,0.0,291.8570251464844,266.0,56006.50390625,0.0,4040.120849609375,1.0,279.4416198730469,283.1073913574219,295.34228515625,298.9120178222656,293.1499938964844,293.1499938964844,279.1499938964844,34068.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283050894737244,1.0,0.0,0.0,3.652433633804321,3.652457237243652,8.901392334337288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.951171875,0.0,1521.4140625,1895.4371337890625,0.0,3665.595947265625,0.9044721126556396,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7263506650924683,0.3454537093639374,0.3179863095283508,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8591778874397278,0.5868949890136719,0.5616520047187805,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8902727961540222,0.6538361310958862,0.4609512686729431,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7816735506057739,0.4363729655742645,0.4202637076377868,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6397064924240112,0.2350944429636001,1.0946331024169922,284.8822937011719,284.95001220703125,301.9829406738281,292.3724060058594,298.31610107421875,297.0897827148437,284.88531494140625,1.0,0.6941907405853271,0.3418200314044952,0.3418200314044952,1.0,1.0,-3.429201364517212,0.8586114048957825,2.570590019226074,0.0847465544939041,0.8356490731239319,0.8356490731239319,0.0,284.09326171875,266.0,56413.93359375,0.0,3962.896484375,1.0,279.1710205078125,282.9859924316406,295.39605712890625,299.07830810546875,293.1499938964844,293.1499938964844,279.1499938964844,40228.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348933100700378,1.0,0.0,0.0,3.5307929515838623,3.5308165550231934,8.318361324199941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.14453125,0.0,1435.152587890625,1895.4371337890625,0.0,3725.91015625,0.8815943598747253,1.0,0.0,3.0,1.0,0.0
18206400,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7273105382919312,0.3449594676494598,0.3174076378345489,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8604671955108643,0.5861246585845947,0.5607852339744568,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8918046951293945,0.6532859802246094,0.4604505896568298,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.782932698726654,0.4358919858932495,0.4196818470954895,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6405611038208008,0.2347409874200821,1.0925263166427612,284.8973388671875,284.95001220703125,301.9792785644531,292.3713073730469,298.3137512207031,297.08819580078125,284.8983764648437,1.0,0.6921347379684448,0.3418628275394439,0.3418628275394439,1.0,1.0,-3.42362642288208,0.8570380210876465,2.5665884017944336,0.0844409242272377,0.8352814316749573,0.8352814316749573,0.0,281.3293151855469,254.0,56272.578125,0.0,3932.791748046875,1.0,279.1583251953125,283.0009155273437,295.3848876953125,299.0408020019531,293.1499938964844,293.1499938964844,279.45001220703125,39614.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934864342212677,1.0,0.0,0.0,3.4985923767089844,3.498615503311157,8.167327791852586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.35791015625,0.0,1397.079833984375,1895.4371337890625,0.0,3725.64599609375,0.8746901154518127,1.0,0.0,3.0,1.0,0.0
18206460,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7322774529457092,0.3438866436481476,0.3158440887928009,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8668961524963379,0.584078311920166,0.5582165122032166,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8993107080459595,0.6522985100746155,0.4592454433441162,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7891228795051575,0.4347414374351501,0.417997270822525,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6448867917060852,0.233806699514389,1.0857940912246704,284.9889221191406,284.95001220703125,301.9646911621094,292.3664855957031,298.3085632324219,297.0863037109375,284.98797607421875,1.0,0.6843613982200623,0.3421398401260376,0.3421398401260376,1.0,1.0,-3.407076597213745,0.8528152108192444,2.554261445999145,0.0839319676160812,0.9128149747848512,0.9128149747848512,0.0,269.8086242675781,242.0,55332.9375,0.0,3824.66796875,1.0,279.441162109375,283.1194152832031,295.33349609375,298.8616943359375,293.1499938964844,293.1499938964844,279.1499938964844,34022.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924551248550415,1.0,0.0,0.0,3.596207618713379,3.596230745315552,8.629444323560165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.234375,0.0,1459.560302734375,1895.4371337890625,0.0,3631.099365234375,0.8918036222457886,1.0,0.0,3.0,1.0,0.0
18206520,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7322774529457092,0.3438866436481476,0.3158440887928009,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8668961524963379,0.584078311920166,0.5582165122032166,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8993107080459595,0.6522985100746155,0.4592454433441162,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7891228795051575,0.4347414374351501,0.417997270822525,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6448867917060852,0.233806699514389,1.0857940912246704,284.9889221191406,284.95001220703125,301.9646911621094,292.3664855957031,298.3085632324219,297.0863037109375,284.98797607421875,1.0,0.6843613982200623,0.3421398401260376,0.3421398401260376,1.0,1.0,-3.407076597213745,0.8528152108192444,2.554261445999145,0.0839319676160812,0.9128149747848512,0.9128149747848512,0.0,269.8086242675781,242.0,55332.9375,0.0,3824.66796875,1.0,279.441162109375,283.1194152832031,295.33349609375,298.8616943359375,293.1499938964844,293.1499938964844,279.1499938964844,34022.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924551248550415,1.0,0.0,0.0,3.596207618713379,3.596230745315552,8.629444323560165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.234375,0.0,1459.560302734375,1895.4371337890625,0.0,3631.099365234375,0.8918036222457886,1.0,0.0,3.0,1.0,0.0
18206580,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7371768355369568,0.3419771194458008,0.313950777053833,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8734055757522583,0.5811063051223755,0.5552623867988586,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9068856239318848,0.6500910520553589,0.4576404392719269,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7953454256057739,0.4328874051570892,0.4160367548465729,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6493143439292908,0.2324844151735305,1.0785030126571655,284.9006042480469,284.95001220703125,301.9487609863281,292.3606262207031,298.3005065917969,297.081298828125,284.9009704589844,1.0,0.6763266921043396,0.3424168527126312,0.3424168527126312,1.0,1.0,-3.388197898864746,0.8478701114654541,2.540327787399292,0.0834239348769187,0.8254501223564148,0.8254501223564148,0.0,258.55816650390625,230.0,55562.58203125,0.0,3713.44775390625,1.0,279.158935546875,283.01824951171875,295.373779296875,298.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,39463.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310811161994934,1.0,0.0,0.0,3.440399169921875,3.4404218196868896,7.897887712715601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.029296875,0.0,1336.6676025390625,1895.4371337890625,0.0,3691.046875,0.861760139465332,1.0,0.0,3.0,1.0,0.0
18206640,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7371768355369568,0.3419771194458008,0.313950777053833,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8734055757522583,0.5811063051223755,0.5552623867988586,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9068856239318848,0.6500910520553589,0.4576404392719269,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7953454256057739,0.4328874051570892,0.4160367548465729,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6493143439292908,0.2324844151735305,1.0785030126571655,284.9006042480469,284.95001220703125,301.9487609863281,292.3606262207031,298.3005065917969,297.081298828125,284.9009704589844,1.0,0.6763266921043396,0.3424168527126312,0.3424168527126312,1.0,1.0,-3.388197898864746,0.8478701114654541,2.540327787399292,0.0834239348769187,0.8254501223564148,0.8254501223564148,0.0,258.55816650390625,230.0,55562.58203125,0.0,3713.44775390625,1.0,279.158935546875,283.01824951171875,295.373779296875,298.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,39463.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310811161994934,1.0,0.0,0.0,3.440399169921875,3.4404218196868896,7.897887712715601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.029296875,0.0,1336.6676025390625,1895.4371337890625,0.0,3691.046875,0.861760139465332,1.0,0.0,3.0,1.0,0.0
18206700,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7398866415023804,0.3413674235343933,0.3130140900611877,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8769963383674622,0.5799902081489563,0.5537888407707214,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9112424850463868,0.6494792103767395,0.4568540453910827,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.798733651638031,0.4322265088558197,0.4150404930114746,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6517441272735596,0.2319531440734863,1.0746876001358032,285.0032958984375,284.95001220703125,301.9403076171875,292.3573303222656,298.2973022460937,297.0800476074219,285.003662109375,1.0,0.6721985936164856,0.3425553441047668,0.3425553441047668,1.0,1.0,-3.378561019897461,0.845337450504303,2.5332236289978027,0.0830387398600578,0.8949112296104431,0.8949112296104431,0.0,252.77700805664065,230.0,54689.2578125,0.0,3656.9072265625,1.0,279.396484375,283.1440734863281,295.315673828125,298.7694396972656,293.1499938964844,293.1499938964844,279.45001220703125,34529.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239834547042848,1.0,0.0,0.0,3.483171463012696,3.483193635940552,8.095487942227919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.04248046875,0.0,1344.8607177734375,1895.4371337890625,0.0,3625.873779296875,0.8687553405761719,1.0,0.0,3.0,1.0,0.0
18206760,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.743198037147522,0.3408519327640533,0.3123403191566467,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8812693357467651,0.5789779424667358,0.5526172518730164,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9165359139442444,0.648980438709259,0.4563524127006531,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8027324676513672,0.4316571056842804,0.4142750799655914,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6546903848648071,0.2314954251050949,1.0715028047561646,284.9862365722656,284.95001220703125,301.9315185546875,292.353759765625,298.2949523925781,297.0797119140625,284.98492431640625,1.0,0.6681413054466248,0.3427244126796722,0.3427244126796722,1.0,1.0,-3.370985984802246,0.8435201048851013,2.5274658203125,0.0829537361860275,0.8986945748329163,0.8986945748329163,0.0,246.6829528808593,218.0,54640.5703125,0.0,3603.75146484375,1.0,279.4414978027344,283.1306457519531,295.3197937011719,298.8056640625,293.1499938964844,293.1499938964844,279.75,33921.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718252658844,1.0,0.0,0.0,3.540973663330078,3.5409963130950928,8.366401402781776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.10791015625,0.0,1400.1300048828125,1895.4371337890625,0.0,3595.78564453125,0.8791213035583496,1.0,0.0,3.0,1.0,0.0
18206820,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7504735589027405,0.3399457633495331,0.3110823035240173,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8905647397041321,0.5771085023880005,0.5503894090652466,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9282222390174866,0.6481403112411499,0.4554252028465271,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8112225532531738,0.4306536316871643,0.4128539264202118,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6612369418144226,0.2306939661502838,1.0656291246414185,285.0429382324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2909851074219,297.0802001953125,285.0401611328125,1.0,0.6600870490074158,0.343062549829483,0.343062549829483,1.0,1.0,-3.3569047451019287,0.8402165770530701,2.516688108444214,0.0829112380743026,0.9993552565574646,0.9993552565574646,0.0,234.4898223876953,206.0,53978.1484375,0.0,3500.58154296875,1.0,279.7414245605469,283.2102355957031,295.3182983398437,298.74713134765625,293.1499938964844,293.1499938964844,279.45001220703125,31387.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125041365623474,1.0,0.0,0.0,3.7236886024475098,3.723712682723999,9.252093491340928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.3134765625,0.0,1581.4970703125,1895.4371337890625,0.0,3519.82861328125,0.9185166358947754,1.0,0.0,3.0,1.0,0.0
18206880,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7504735589027405,0.3399457633495331,0.3110823035240173,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8905647397041321,0.5771085023880005,0.5503894090652466,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9282222390174866,0.6481403112411499,0.4554252028465271,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8112225532531738,0.4306536316871643,0.4128539264202118,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6612369418144226,0.2306939661502838,1.0656291246414185,285.0429382324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2909851074219,297.0802001953125,285.0401611328125,1.0,0.6600870490074158,0.343062549829483,0.343062549829483,1.0,1.0,-3.3569047451019287,0.8402165770530701,2.516688108444214,0.0829112380743026,0.9993552565574646,0.9993552565574646,0.0,234.4898223876953,206.0,53978.1484375,0.0,3500.58154296875,1.0,279.7414245605469,283.2102355957031,295.3182983398437,298.74713134765625,293.1499938964844,293.1499938964844,279.45001220703125,31387.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125041365623474,1.0,0.0,0.0,3.7236886024475098,3.723712682723999,9.252093491340928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.3134765625,0.0,1581.4970703125,1895.4371337890625,0.0,3519.82861328125,0.9185166358947754,1.0,0.0,3.0,1.0,0.0
18206940,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.75419682264328,0.3388559818267822,0.3101868331432342,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8953491449356079,0.5754426121711731,0.5489445924758911,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9342233538627625,0.6468155980110168,0.4546681344509125,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8154029250144958,0.4296084940433502,0.4119107127189636,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6646530628204346,0.2299825996160507,1.0621070861816406,284.88116455078125,284.95001220703125,301.902587890625,292.3412780761719,298.28668212890625,297.0779113769531,284.8769226074219,1.0,0.6557157039642334,0.3432430028915405,0.3432430028915405,1.0,1.0,-3.3478190898895264,0.8379607200622559,2.5098583698272705,0.0828635543584823,0.8958438038825989,0.8958438038825989,0.0,228.3340606689453,206.0,54930.70703125,0.0,3444.22119140625,1.0,279.489990234375,283.0230712890625,295.3829040527344,298.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,35744.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205764532089232,1.0,0.0,0.0,3.725414276123047,3.7254390716552734,9.260671163247024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.23095703125,0.0,1616.7496337890625,1895.4371337890625,0.0,3594.4775390625,0.920049011707306,1.0,0.0,3.0,1.0,0.0
18207000,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7568675875663757,0.337680459022522,0.3090117275714874,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8989005088806152,0.5737299919128418,0.5472203493118286,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9386499524116516,0.6453558206558228,0.4535714983940124,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8184506893157959,0.4284726977348327,0.4107231497764587,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6671491265296936,0.2291944175958633,1.0579876899719238,284.8791198730469,284.95001220703125,301.8931884765625,292.3370056152344,298.2814636230469,297.07440185546875,284.8804016113281,1.0,0.6516830325126648,0.3434006869792938,0.3434006869792938,1.0,1.0,-3.3366355895996094,0.8349889516830444,2.5016465187072754,0.0825038775801658,0.8714122176170349,0.8714122176170349,0.0,223.3626403808593,194.0,54616.859375,0.0,3390.092041015625,1.0,279.4568786621094,283.0296325683594,295.3702392578125,298.9220275878906,293.1499938964844,293.1499938964844,279.75,38384.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234555959701538,1.0,0.0,0.0,3.651294708251953,3.6513192653656006,8.895842711353907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.12646484375,0.0,1552.453369140625,1895.4371337890625,0.0,3621.01416015625,0.9069889187812804,1.0,0.0,3.0,1.0,0.0
18207060,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7645916938781738,0.3362861573696136,0.3070846796035766,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088942408561708,0.5712693333625793,0.5441796183586121,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9505210518836976,0.64382004737854,0.4518993198871612,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8266528844833374,0.4269416630268097,0.4086223244667053,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6740720272064209,0.2279839813709259,1.0499187707901,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2739562988281,297.071533203125,284.9847412109375,1.0,0.6429744362831116,0.343766838312149,0.343766838312149,1.0,1.0,-3.316411256790161,0.8298537135124207,2.486557483673096,0.0819040983915329,0.9529677033424376,0.9529677033424376,0.0,211.7074279785156,182.0,53534.39453125,0.0,3277.98583984375,1.0,279.7422790527344,283.1647033691406,295.3012084960937,298.72174072265625,293.1499938964844,293.1499938964844,279.45001220703125,33928.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144439101219176,1.0,0.0,0.0,3.739628553390503,3.7396531105041504,9.33147418891167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.818359375,0.0,1619.30615234375,1895.4371337890625,0.0,3537.798095703125,0.9239601492881776,1.0,0.0,3.0,1.0,0.0
18207120,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7645916938781738,0.3362861573696136,0.3070846796035766,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088942408561708,0.5712693333625793,0.5441796183586121,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9505210518836976,0.64382004737854,0.4518993198871612,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8266528844833374,0.4269416630268097,0.4086223244667053,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6740720272064209,0.2279839813709259,1.0499187707901,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2739562988281,297.071533203125,284.9847412109375,1.0,0.6429744362831116,0.343766838312149,0.343766838312149,1.0,1.0,-3.316411256790161,0.8298537135124207,2.486557483673096,0.0819040983915329,0.9529677033424376,0.9529677033424376,0.0,211.7074279785156,182.0,53534.39453125,0.0,3277.98583984375,1.0,279.7422790527344,283.1647033691406,295.3012084960937,298.72174072265625,293.1499938964844,293.1499938964844,279.45001220703125,33928.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144439101219176,1.0,0.0,0.0,3.739628553390503,3.7396531105041504,9.33147418891167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.818359375,0.0,1619.30615234375,1895.4371337890625,0.0,3537.798095703125,0.9239601492881776,1.0,0.0,3.0,1.0,0.0
18207180,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.772892951965332,0.3341509103775024,0.304999440908432,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9203419089317322,0.5679819583892822,0.5409415364265442,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9623906016349792,0.6411820650100708,0.4500113129615783,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8353226184844971,0.4247829020023346,0.4063829779624939,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6815349459648132,0.226429134607315,1.041592359542847,284.87957763671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2641906738281,297.0662841796875,284.8810729980469,1.0,0.6341069340705872,0.3441329896450043,0.3441329896450043,1.0,1.0,-3.295042037963867,0.8243409991264343,2.470700979232788,0.0813969448208808,0.8440446257591248,0.8440446257591248,0.0,200.28302001953125,170.0,53775.06640625,0.0,3165.915283203125,1.0,279.4574279785156,283.0477905273437,295.3337707519531,298.8363342285156,293.1499938964844,293.1499938964844,279.75,40137.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218854308128356,1.0,0.0,0.0,3.57690978050232,3.5769338607788086,8.537078315384861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.125,0.0,1483.6964111328125,1895.4371337890625,0.0,3606.548095703125,0.8922194242477417,1.0,0.0,3.0,1.0,0.0
18207240,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.772892951965332,0.3341509103775024,0.304999440908432,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9203419089317322,0.5679819583892822,0.5409415364265442,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9623906016349792,0.6411820650100708,0.4500113129615783,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8353226184844971,0.4247829020023346,0.4063829779624939,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6815349459648132,0.226429134607315,1.041592359542847,284.87957763671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2641906738281,297.0662841796875,284.8810729980469,1.0,0.6341069340705872,0.3441329896450043,0.3441329896450043,1.0,1.0,-3.295042037963867,0.8243409991264343,2.470700979232788,0.0813969448208808,0.8440446257591248,0.8440446257591248,0.0,200.28302001953125,170.0,53775.06640625,0.0,3165.915283203125,1.0,279.4574279785156,283.0477905273437,295.3337707519531,298.8363342285156,293.1499938964844,293.1499938964844,279.75,40137.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218854308128356,1.0,0.0,0.0,3.57690978050232,3.5769338607788086,8.537078315384861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.125,0.0,1483.6964111328125,1895.4371337890625,0.0,3606.548095703125,0.8922194242477417,1.0,0.0,3.0,1.0,0.0
18207300,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7775492668151855,0.3334653377532959,0.3039650917053222,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.92685204744339,0.5667510628700256,0.5393251180648804,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9685806632041932,0.6404165029525757,0.4490831196308136,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8401390314102173,0.4240033030509949,0.4052478969097137,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6856616735458374,0.2257982045412063,1.037262201309204,284.9966735839844,284.95001220703125,301.8381042480469,292.3104553222656,298.2601318359375,297.0649719238281,284.9981384277344,1.0,0.6295735239982605,0.3443160653114319,0.3443160653114319,1.0,1.0,-3.2841596603393555,0.8215227127075195,2.462636947631836,0.0809988752007484,0.918509006500244,0.918509006500244,0.0,194.4571075439453,170.0,52797.5,0.0,3109.3310546875,1.0,279.6996459960937,283.189697265625,295.2677001953125,298.60699462890625,293.1499938964844,293.1499938964844,279.75,35072.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143765568733216,1.0,0.0,0.0,3.6087124347686768,3.6087357997894287,8.689560786478978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.02001953125,0.0,1480.8560791015625,1895.4371337890625,0.0,3537.174560546875,0.8971965909004211,1.0,0.0,3.0,1.0,0.0
18207360,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7833125591278076,0.3329260349273681,0.3032460808753967,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9347090721130372,0.5656818151473999,0.5380724668502808,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.975640594959259,0.6398358941078186,0.448500782251358,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8459966778755188,0.4233618676662445,0.4043919146060943,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.690708339214325,0.2252712398767471,1.0336898565292358,284.9869384765625,284.95001220703125,301.8261413574219,292.3044128417969,298.25738525390625,297.0648193359375,284.9856262207031,1.0,0.6251386404037476,0.344571441411972,0.344571441411972,1.0,1.0,-3.2757608890533447,0.8196687698364258,2.456092119216919,0.0810524746775627,0.926572322845459,0.926572322845459,0.0,188.2743530273437,158.0,52710.34765625,0.0,3056.468017578125,1.0,279.7425842285156,283.1827087402344,295.2677001953125,298.6356506347656,293.1499938964844,293.1499938964844,279.45001220703125,34163.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107359051704408,1.0,0.0,0.0,3.663240194320679,3.663264036178589,8.954144163908495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8994140625,0.0,1534.160888671875,1895.4371337890625,0.0,3503.431884765625,0.9067654013633728,1.0,0.0,3.0,1.0,0.0
18207420,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7943081259727478,0.3308838009834289,0.3012419044971466,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9495102167129515,0.5624809265136719,0.5349116325378418,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9880069494247437,0.6372779011726379,0.4466674327850342,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.857528567314148,0.4212612807750702,0.4022025763988495,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.700437605381012,0.2237575054168701,1.025507569313049,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,298.24853515625,297.060791015625,284.8931579589844,1.0,0.6160631775856018,0.34508216381073,0.34508216381073,1.0,1.0,-3.2548820972442627,0.8147019147872925,2.44018030166626,0.0809759646654129,0.8304848074913025,0.8304848074913025,0.0,176.71763610839844,146.0,52899.6875,0.0,2947.344970703125,1.0,279.4584655761719,283.0783386230469,295.3045959472656,298.75128173828125,293.1499938964844,293.1499938964844,279.75,39998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917405366897583,1.0,0.0,0.0,3.4912919998168945,3.4913153648376465,8.133278583954962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.947265625,0.0,1392.2791748046875,1895.4371337890625,0.0,3565.194580078125,0.8734328150749207,1.0,0.0,3.0,1.0,0.0
18207480,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7943081259727478,0.3308838009834289,0.3012419044971466,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9495102167129515,0.5624809265136719,0.5349116325378418,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9880069494247437,0.6372779011726379,0.4466674327850342,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.857528567314148,0.4212612807750702,0.4022025763988495,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.700437605381012,0.2237575054168701,1.025507569313049,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,298.24853515625,297.060791015625,284.8931579589844,1.0,0.6160631775856018,0.34508216381073,0.34508216381073,1.0,1.0,-3.2548820972442627,0.8147019147872925,2.44018030166626,0.0809759646654129,0.8304848074913025,0.8304848074913025,0.0,176.71763610839844,146.0,52899.6875,0.0,2947.344970703125,1.0,279.4584655761719,283.0783386230469,295.3045959472656,298.75128173828125,293.1499938964844,293.1499938964844,279.75,39998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917405366897583,1.0,0.0,0.0,3.4912919998168945,3.4913153648376465,8.133278583954962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.947265625,0.0,1392.2791748046875,1895.4371337890625,0.0,3565.194580078125,0.8734328150749207,1.0,0.0,3.0,1.0,0.0
