time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207540,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8073418736457825,0.3296311199665069,0.2995215356349945,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9657405018806458,0.5601373910903931,0.5320669412612915,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6358922123908997,0.4437786638736725,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8714187741279602,0.4197972416877746,0.4002254903316498,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7117103338241577,0.2225812226533889,1.0177065134048462,284.9878234863281,284.95001220703125,301.7752380371094,292.2778625488281,298.24169921875,297.0598449707031,284.9866027832031,1.0,0.606814980506897,0.3455928862094879,0.3455928862094879,1.0,1.0,-3.2342233657836914,0.8097826242446899,2.424440860748291,0.0808796659111976,0.9088813066482544,0.9088813066482544,0.0,164.97244262695312,149.0,51887.15625,0.0,2838.91162109375,1.0,279.7410888671875,283.20086669921875,295.2412109375,298.5580139160156,293.1499938964844,293.1499938964844,279.45001220703125,34095.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906239688396454,1.0,0.0,0.0,3.585489749908448,3.585512638092041,8.578082884014293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.02294921875,0.0,1448.5797119140625,1895.4371337890625,0.0,3461.674560546875,0.8894379734992981,1.0,0.0,3.0,1.0,0.0
18207600,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8073418736457825,0.3296311199665069,0.2995215356349945,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9657405018806458,0.5601373910903931,0.5320669412612915,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6358922123908997,0.4437786638736725,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8714187741279602,0.4197972416877746,0.4002254903316498,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7117103338241577,0.2225812226533889,1.0177065134048462,284.9878234863281,284.95001220703125,301.7752380371094,292.2778625488281,298.24169921875,297.0598449707031,284.9866027832031,1.0,0.606814980506897,0.3455928862094879,0.3455928862094879,1.0,1.0,-3.2342233657836914,0.8097826242446899,2.424440860748291,0.0808796659111976,0.9088813066482544,0.9088813066482544,0.0,164.97244262695312,149.0,51887.15625,0.0,2838.91162109375,1.0,279.7410888671875,283.20086669921875,295.2412109375,298.5580139160156,293.1499938964844,293.1499938964844,279.45001220703125,34095.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906239688396454,1.0,0.0,0.0,3.585489749908448,3.585512638092041,8.578082884014293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.02294921875,0.0,1448.5797119140625,1895.4371337890625,0.0,3461.674560546875,0.8894379734992981,1.0,0.0,3.0,1.0,0.0
18207660,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8103705644607544,0.3275027275085449,0.2977116405963897,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9695035219192504,0.5568430423736572,0.5290987491607666,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.634634792804718,0.4365667104721069,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8750534653663635,0.417598009109497,0.3982300162315368,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7141628861427307,0.2210035473108291,1.0106103420257568,284.8965148925781,284.95001220703125,301.7479858398437,292.2631225585937,298.2317199707031,297.0556335449219,284.8970642089844,1.0,0.6013578176498413,0.3461322784423828,0.3461322784423828,1.0,1.0,-3.2087528705596924,0.8034319281578064,2.405320882797241,0.0802426114678382,0.8164852261543274,0.8164852261543274,0.0,160.60214233398438,152.0,51950.890625,0.0,2762.56103515625,1.0,279.4591369628906,283.1024780273437,295.2748413085937,298.6639709472656,293.1499938964844,293.1499938964844,279.75,39987.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912667155265808,1.0,0.0,0.0,3.407179117202759,3.407201766967773,7.746102710370906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.8173828125,0.0,1307.2794189453125,1895.4371337890625,0.0,3521.339111328125,0.854990541934967,1.0,0.0,3.0,1.0,0.0
18207720,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8103705644607544,0.3275027275085449,0.2977116405963897,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9695035219192504,0.5568430423736572,0.5290987491607666,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.634634792804718,0.4365667104721069,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8750534653663635,0.417598009109497,0.3982300162315368,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7141628861427307,0.2210035473108291,1.0106103420257568,284.8965148925781,284.95001220703125,301.7479858398437,292.2631225585937,298.2317199707031,297.0556335449219,284.8970642089844,1.0,0.6013578176498413,0.3461322784423828,0.3461322784423828,1.0,1.0,-3.2087528705596924,0.8034319281578064,2.405320882797241,0.0802426114678382,0.8164852261543274,0.8164852261543274,0.0,160.60214233398438,152.0,51950.890625,0.0,2762.56103515625,1.0,279.4591369628906,283.1024780273437,295.2748413085937,298.6639709472656,293.1499938964844,293.1499938964844,279.75,39987.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912667155265808,1.0,0.0,0.0,3.407179117202759,3.407201766967773,7.746102710370906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.8173828125,0.0,1307.2794189453125,1895.4371337890625,0.0,3521.339111328125,0.854990541934967,1.0,0.0,3.0,1.0,0.0
18207780,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8106462359428406,0.3260926306247711,0.2962403297424316,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9698551893234252,0.5543531775474548,0.5265235900878906,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.6344726085662842,0.4339588582515716,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8755505084991455,0.4159833490848541,0.3965161740779876,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7140900492668152,0.219727411866188,1.00426185131073,284.9854431152344,284.95001220703125,301.7195129394531,292.2474670410156,298.2244873046875,297.0545349121094,284.9845886230469,1.0,0.5981255769729614,0.3466716408729553,0.3466716408729553,1.0,1.0,-3.191107273101806,0.7995020151138306,2.3916053771972656,0.0802351459860801,0.8902442455291748,0.8902442455291748,0.0,158.7483673095703,155.0,50997.46484375,0.0,2716.5859375,1.0,279.7403869628906,283.2179870605469,295.2096862792969,298.4706115722656,293.1499938964844,293.1499938964844,280.04998779296875,34078.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012714624404908,1.0,0.0,0.0,3.505296468734741,3.5053188800811768,8.198658747460286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.84228515625,0.0,1364.2496337890625,1895.4371337890625,0.0,3415.43359375,0.8714636564254761,1.0,0.0,3.0,1.0,0.0
18207840,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8106462359428406,0.3260926306247711,0.2962403297424316,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9698551893234252,0.5543531775474548,0.5265235900878906,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.6344726085662842,0.4339588582515716,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8755505084991455,0.4159833490848541,0.3965161740779876,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7140900492668152,0.219727411866188,1.00426185131073,284.9854431152344,284.95001220703125,301.7195129394531,292.2474670410156,298.2244873046875,297.0545349121094,284.9845886230469,1.0,0.5981255769729614,0.3466716408729553,0.3466716408729553,1.0,1.0,-3.191107273101806,0.7995020151138306,2.3916053771972656,0.0802351459860801,0.8902442455291748,0.8902442455291748,0.0,158.7483673095703,155.0,50997.46484375,0.0,2716.5859375,1.0,279.7403869628906,283.2179870605469,295.2096862792969,298.4706115722656,293.1499938964844,293.1499938964844,280.04998779296875,34078.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012714624404908,1.0,0.0,0.0,3.505296468734741,3.5053188800811768,8.198658747460286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.84228515625,0.0,1364.2496337890625,1895.4371337890625,0.0,3415.43359375,0.8714636564254761,1.0,0.0,3.0,1.0,0.0
18207900,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8101686835289001,0.325482577085495,0.2956288158893585,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9692577719688416,0.553228497505188,0.5253879427909851,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.6343382000923157,0.4338412284851074,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8750844597816467,0.4152732789516449,0.3957853615283966,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7135100960731506,0.2191547900438308,1.001520752906799,285.0729675292969,284.95001220703125,301.704833984375,292.2392883300781,298.2215576171875,297.0547790527344,285.0740051269531,1.0,0.5971512198448181,0.3469413220882416,0.3469413220882416,1.0,1.0,-3.184687376022339,0.7982802391052246,2.3864071369171143,0.08046305924654,0.9744206070899964,0.9744206070899964,0.0,158.43106079101562,155.0,50236.69140625,0.0,2701.9296875,1.0,279.9959411621094,283.32818603515625,295.1793212890625,298.32720947265625,293.1499938964844,293.1499938964844,280.04998779296875,31325.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940841555595398,1.0,0.0,0.0,3.5968027114868164,3.596825361251831,8.63230070535792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.9921875,0.0,1440.319091796875,1895.4371337890625,0.0,3348.38037109375,0.8911476135253906,1.0,0.0,3.0,1.0,0.0
18207960,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8094640374183655,0.3248605132102966,0.2951249182224273,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9683534502983092,0.5520979166030884,0.5243856310844421,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.6339883208274841,0.4342466592788696,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8743419647216797,0.4145644307136535,0.3951618075370788,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7127171754837036,0.2185913622379303,0.9991061091423036,285.0478820800781,284.95001220703125,301.6898498535156,292.2308959960937,298.21893310546875,297.0552062988281,285.04473876953125,1.0,0.5965191721916199,0.347250372171402,0.347250372171402,1.0,1.0,-3.179708957672119,0.7976129055023193,2.3820960521698,0.080933041870594,0.9955185055732728,0.9955185055732728,0.0,158.39744567871094,158.0,50352.1015625,0.0,2691.75048828125,1.0,280.0419921875,283.3002014160156,295.19879150390625,298.402587890625,293.1499938964844,293.1499938964844,279.75,31111.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921111822128296,1.0,0.0,0.0,3.6988024711608887,3.69882607460022,9.128839337790852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.95849609375,0.0,1551.07861328125,1895.4371337890625,0.0,3329.9453125,0.9126184582710266,1.0,0.0,3.0,1.0,0.0
18208020,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.805211067199707,0.3223261535167694,0.2932648956775665,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9634790420532228,0.548414409160614,0.5214022397994995,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6304778456687927,0.4383159577846527,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8701080679893494,0.4120216071605682,0.3931637704372406,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7088111639022827,0.2167862355709076,0.9923376441001892,284.8818054199219,284.95001220703125,301.6593322753906,292.21356201171875,298.20819091796875,297.0490417480469,284.8832397460937,1.0,0.5957756042480469,0.3478621542453766,0.3478621542453766,1.0,1.0,-3.1682419776916504,0.795788049697876,2.3724539279937744,0.0818191766738891,0.8691512942314148,0.8691512942314148,0.0,159.6719207763672,158.0,51090.2265625,0.0,2675.713623046875,1.0,279.7570495605469,283.11676025390625,295.2515869140625,298.58123779296875,293.1499938964844,293.1499938964844,279.75,38264.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904128074645996,1.0,0.0,0.0,3.632283926010132,3.6323082447052,8.80344941833755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.74072265625,0.0,1530.4071044921875,1895.4371337890625,0.0,3442.03271484375,0.9025718569755554,1.0,0.0,3.0,1.0,0.0
18208080,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8051490783691406,0.3222996592521667,0.2932403981685638,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9634090065956116,0.5483757257461548,0.5213651061058044,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.630430281162262,0.4383758008480072,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.870047390460968,0.4119943082332611,0.3931379020214081,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7087544798851013,0.2167659550905227,0.9922507405281068,284.8821716308594,284.95001220703125,301.6590270996094,292.21337890625,298.20806884765625,297.0489501953125,284.8835754394531,1.0,0.5957697033882141,0.3478685021400451,0.3478685021400451,1.0,1.0,-3.1681032180786133,0.795762836933136,2.372340440750122,0.0818259119987487,0.8689470291137695,0.8689470291137695,0.0,159.69293212890625,161.0,51086.16015625,0.0,2675.55126953125,1.0,279.7568359375,283.1171875,295.2509155273437,298.5799255371094,293.1499938964844,293.1499938964844,280.04998779296875,38267.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904152512550354,1.0,0.0,0.0,3.631245613098145,3.631269931793213,8.798417070465803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.84912109375,0.0,1529.28173828125,1895.4371337890625,0.0,3442.260498046875,0.9023679494857788,1.0,0.0,3.0,1.0,0.0
18208140,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7989974617958069,0.3205180764198303,0.2915114462375641,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9560258388519288,0.5454851388931274,0.5184917449951172,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.996567726135254,0.6268491148948669,0.4392933249473572,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8638275861740112,0.4100053906440735,0.3911747932434082,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7028543949127197,0.215137094259262,0.9850507974624634,284.99298095703125,284.95001220703125,301.62701416015625,292.1949462890625,298.19854736328125,297.0453796386719,284.9916381835937,1.0,0.5952079892158508,0.3484866023063659,0.3484866023063659,1.0,1.0,-3.1526684761047363,0.7926985621452332,2.3599698543548584,0.0823259353637695,0.9570838809013368,0.9570838809013368,0.0,162.2169189453125,164.0,50116.35546875,0.0,2658.462158203125,1.0,280.0422058105469,283.2525634765625,295.1715087890625,298.3802490234375,293.1499938964844,293.1499938964844,279.75,33570.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955581784248352,1.0,0.0,0.0,3.7324860095977774,3.732510328292847,9.295861218561186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.65576171875,0.0,1608.2984619140625,1895.4371337890625,0.0,3362.14599609375,0.922097384929657,1.0,0.0,3.0,1.0,0.0
18208200,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7989974617958069,0.3205180764198303,0.2915114462375641,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9560258388519288,0.5454851388931274,0.5184917449951172,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.996567726135254,0.6268491148948669,0.4392933249473572,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8638275861740112,0.4100053906440735,0.3911747932434082,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7028543949127197,0.215137094259262,0.9850507974624634,284.99298095703125,284.95001220703125,301.62701416015625,292.1949462890625,298.19854736328125,297.0453796386719,284.9916381835937,1.0,0.5952079892158508,0.3484866023063659,0.3484866023063659,1.0,1.0,-3.1526684761047363,0.7926985621452332,2.3599698543548584,0.0823259353637695,0.9570838809013368,0.9570838809013368,0.0,162.2169189453125,164.0,50116.35546875,0.0,2658.462158203125,1.0,280.0422058105469,283.2525634765625,295.1715087890625,298.3802490234375,293.1499938964844,293.1499938964844,279.75,33570.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955581784248352,1.0,0.0,0.0,3.7324860095977774,3.732510328292847,9.295861218561186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.65576171875,0.0,1608.2984619140625,1895.4371337890625,0.0,3362.14599609375,0.922097384929657,1.0,0.0,3.0,1.0,0.0
18208260,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.791345477104187,0.3179343044757843,0.2895959019660949,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.94646817445755,0.5417069792747498,0.5153937935829163,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9896851778030396,0.6229509711265564,0.4368334114551544,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8562082052230835,0.4073305428028106,0.3890493214130401,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6956013441085815,0.2130998373031616,0.9773874878883362,284.8758239746094,284.95001220703125,301.5938720703125,292.17559814453125,298.185791015625,297.0391540527344,284.8775634765625,1.0,0.5944559574127197,0.3490007221698761,0.3490007221698761,1.0,1.0,-3.1319146156311035,0.787651002407074,2.344263792037964,0.0820791944861412,0.8418476581573486,0.8418476581573486,0.0,165.63803100585938,167.0,50382.14453125,0.0,2635.847412109375,1.0,279.7574157714844,283.12652587890625,295.1986694335937,298.4911193847656,293.1499938964844,293.1499938964844,280.04998779296875,40259.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904289722442627,1.0,0.0,0.0,3.570991516113281,3.5710155963897705,8.508851578881149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.2841796875,0.0,1478.212890625,1895.4371337890625,0.0,3443.537353515625,0.8909419178962708,1.0,0.0,3.0,1.0,0.0
18208320,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.791345477104187,0.3179343044757843,0.2895959019660949,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.94646817445755,0.5417069792747498,0.5153937935829163,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9896851778030396,0.6229509711265564,0.4368334114551544,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8562082052230835,0.4073305428028106,0.3890493214130401,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6956013441085815,0.2130998373031616,0.9773874878883362,284.8758239746094,284.95001220703125,301.5938720703125,292.17559814453125,298.185791015625,297.0391540527344,284.8775634765625,1.0,0.5944559574127197,0.3490007221698761,0.3490007221698761,1.0,1.0,-3.1319146156311035,0.787651002407074,2.344263792037964,0.0820791944861412,0.8418476581573486,0.8418476581573486,0.0,165.63803100585938,167.0,50382.14453125,0.0,2635.847412109375,1.0,279.7574157714844,283.12652587890625,295.1986694335937,298.4911193847656,293.1499938964844,293.1499938964844,280.04998779296875,40259.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904289722442627,1.0,0.0,0.0,3.570991516113281,3.5710155963897705,8.508851578881149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.2841796875,0.0,1478.212890625,1895.4371337890625,0.0,3443.537353515625,0.8909419178962708,1.0,0.0,3.0,1.0,0.0
18208380,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7851266264915466,0.3162108957767486,0.2879546582698822,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9383284449577332,0.5388678312301636,0.5126054883003235,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9838635325431824,0.6207271218299866,0.4350963532924652,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8500363230705261,0.4053521156311035,0.3871212601661682,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6894392371177673,0.2114174962043762,0.969931423664093,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,298.17510986328125,297.0358581542969,284.9866027832031,1.0,0.5936899185180664,0.3495148718357086,0.3495148718357086,1.0,1.0,-3.113210201263428,0.7832293510437012,2.3299808502197266,0.0817847549915313,0.9264519214630128,0.9264519214630128,0.0,168.45408630371094,170.0,49316.08203125,0.0,2614.242431640625,1.0,280.04168701171875,283.2650756835937,295.1189880371094,298.27813720703125,293.1499938964844,293.1499938964844,279.75,34166.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929415941238403,1.0,0.0,0.0,3.65716552734375,3.65718936920166,8.924471899263153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.748046875,0.0,1527.4111328125,1895.4371337890625,0.0,3337.7060546875,0.9056365489959716,1.0,0.0,3.0,1.0,0.0
18208440,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7851266264915466,0.3162108957767486,0.2879546582698822,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9383284449577332,0.5388678312301636,0.5126054883003235,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9838635325431824,0.6207271218299866,0.4350963532924652,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8500363230705261,0.4053521156311035,0.3871212601661682,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6894392371177673,0.2114174962043762,0.969931423664093,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,298.17510986328125,297.0358581542969,284.9866027832031,1.0,0.5936899185180664,0.3495148718357086,0.3495148718357086,1.0,1.0,-3.113210201263428,0.7832293510437012,2.3299808502197266,0.0817847549915313,0.9264519214630128,0.9264519214630128,0.0,168.45408630371094,170.0,49316.08203125,0.0,2614.242431640625,1.0,280.04168701171875,283.2650756835937,295.1189880371094,298.27813720703125,293.1499938964844,293.1499938964844,279.75,34166.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929415941238403,1.0,0.0,0.0,3.65716552734375,3.65718936920166,8.924471899263153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.748046875,0.0,1527.4111328125,1895.4371337890625,0.0,3337.7060546875,0.9056365489959716,1.0,0.0,3.0,1.0,0.0
18208500,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7821495532989502,0.3150239288806915,0.2871721386909485,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9343444108963012,0.5370914936065674,0.5112563967704773,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9809513092041016,0.6191684603691101,0.4343050718307495,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8471036553382874,0.4040998518466949,0.3862026035785675,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.686497151851654,0.2104557156562805,0.966435968875885,284.8601989746094,284.95001220703125,301.5420227050781,292.1449279785156,298.1693115234375,297.03369140625,284.85772705078125,1.0,0.5933716893196106,0.3497719466686249,0.3497719466686249,1.0,1.0,-3.1043946743011475,0.781175434589386,2.3232192993164062,0.0817848592996597,0.8335245251655579,0.8335245251655579,0.0,169.87957763671875,170.0,49919.375,0.0,2604.640380859375,1.0,279.7982788085937,283.1195678710937,295.1702575683594,298.4670104980469,293.1499938964844,293.1499938964844,279.75,39099.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987515568733215,1.0,0.0,0.0,3.597234010696411,3.5972580909729004,8.634370374238642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.6484375,0.0,1498.111083984375,1895.4371337890625,0.0,3391.9443359375,0.893103837966919,1.0,0.0,3.0,1.0,0.0
18208560,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7783940434455872,0.3136922717094421,0.2860743701457977,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9294003844261168,0.5351539850234985,0.5095407366752625,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9771568775177002,0.6174330115318298,0.4331690967082977,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8434921503067017,0.402707040309906,0.3849994242191314,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6829161643981934,0.209392100572586,0.9621965885162354,284.8874816894531,284.95001220703125,301.524169921875,292.1342468261719,298.1629333496094,297.0307006835937,284.8892517089844,1.0,0.5929366946220398,0.3501250743865967,0.3501250743865967,1.0,1.0,-3.0931055545806885,0.7785922288894653,2.3145134449005127,0.0817690938711166,0.8253434896469116,0.8253434896469116,0.0,171.6478271484375,173.0,49477.578125,0.0,2592.10400390625,1.0,279.7582092285156,283.158203125,295.1499328613281,298.3852233886719,293.1499938964844,293.1499938964844,280.04998779296875,40478.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001710414886475,1.0,0.0,0.0,3.475440740585327,3.4754638671875,8.059592460085696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.0751953125,0.0,1379.40087890625,1895.4371337890625,0.0,3405.178955078125,0.870292067527771,1.0,0.0,3.0,1.0,0.0
18208620,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7748449444770813,0.312666654586792,0.2850257754325866,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9246472120285034,0.5334948301315308,0.5078268647193909,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.973458170890808,0.6161869764328003,0.432127296924591,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8400520086288452,0.4015314280986786,0.383793830871582,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6794096827507019,0.2084032893180847,0.9576935172080994,285.0029602050781,284.95001220703125,301.5038452148437,292.1220397949219,298.15704345703125,297.0289001464844,285.0027160644531,1.0,0.5924689769744873,0.3505206108093261,0.3505206108093261,1.0,1.0,-3.081662654876709,0.7760952711105347,2.305567502975464,0.0817694067955017,0.9025525450706482,0.9025525450706482,0.0,173.341064453125,173.0,48572.5078125,0.0,2578.95068359375,1.0,280.0072631835937,283.2953186035156,295.07391357421875,298.1576538085937,293.1499938964844,293.1499938964844,280.04998779296875,34438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915233612060547,1.0,0.0,0.0,3.527055501937866,3.5270779132843018,8.30076032798388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.595703125,0.0,1389.3533935546875,1895.4371337890625,0.0,3324.451171875,0.8781284093856812,1.0,0.0,3.0,1.0,0.0
18208680,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7727084755897522,0.3119383156299591,0.2844382226467132,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9216985702514648,0.532277524471283,0.5067541599273682,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9711706638336182,0.6153057217597961,0.4315783679485321,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.837935745716095,0.400684118270874,0.3830573856830597,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6771929860115051,0.2076885849237442,0.954717457294464,284.9889221191406,284.95001220703125,301.4876403808594,292.1122436523437,298.1530456542969,297.0282287597656,284.9878845214844,1.0,0.592197060585022,0.350831389427185,0.350831389427185,1.0,1.0,-3.07454252243042,0.774718165397644,2.299824476242065,0.0819755792617797,0.90684574842453,0.90684574842453,0.0,174.4209442138672,176.0,48488.7734375,0.0,2570.9375,1.0,280.0409851074219,283.2846374511719,295.0734558105469,298.18035888671875,293.1499938964844,293.1499938964844,279.75,34038.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884108662605286,1.0,0.0,0.0,3.5735459327697754,3.573569059371948,8.5210291445037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.4658203125,0.0,1435.39306640625,1895.4371337890625,0.0,3295.343017578125,0.8867204189300537,1.0,0.0,3.0,1.0,0.0
18208740,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7663970589637756,0.3093809187412262,0.2825100421905517,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.913320004940033,0.5285146236419678,0.5036288499832153,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9640753865242004,0.6119868159294128,0.4296318590641022,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8318468928337097,0.3979805409908294,0.3808707594871521,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.671019434928894,0.2056257128715515,0.9468004703521729,284.8952331542969,284.95001220703125,301.45001220703125,292.08935546875,298.1410827636719,297.023681640625,284.8960266113281,1.0,0.5914430618286133,0.351537674665451,0.351537674665451,1.0,1.0,-3.053987979888916,0.7701790928840637,2.283808946609497,0.0821204781532287,0.8132271766662598,0.8132271766662598,0.0,177.64532470703125,179.0,48625.34375,0.0,2548.510986328125,1.0,279.7592163085937,283.1841735839844,295.104248046875,298.28619384765625,293.1499938964844,293.1499938964844,280.04998779296875,40156.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955801725387573,1.0,0.0,0.0,3.3921964168548584,3.392218828201294,7.678127076360397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.40234375,0.0,1293.7222900390625,1895.4371337890625,0.0,3362.351318359375,0.8518747687339783,1.0,0.0,3.0,1.0,0.0
18208800,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7663970589637756,0.3093809187412262,0.2825100421905517,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.913320004940033,0.5285146236419678,0.5036288499832153,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9640753865242004,0.6119868159294128,0.4296318590641022,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8318468928337097,0.3979805409908294,0.3808707594871521,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.671019434928894,0.2056257128715515,0.9468004703521729,284.8952331542969,284.95001220703125,301.45001220703125,292.08935546875,298.1410827636719,297.023681640625,284.8960266113281,1.0,0.5914430618286133,0.351537674665451,0.351537674665451,1.0,1.0,-3.053987979888916,0.7701790928840637,2.283808946609497,0.0821204781532287,0.8132271766662598,0.8132271766662598,0.0,177.64532470703125,179.0,48625.34375,0.0,2548.510986328125,1.0,279.7592163085937,283.1841735839844,295.104248046875,298.28619384765625,293.1499938964844,293.1499938964844,280.04998779296875,40156.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955801725387573,1.0,0.0,0.0,3.3921964168548584,3.392218828201294,7.678127076360397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.40234375,0.0,1293.7222900390625,1895.4371337890625,0.0,3362.351318359375,0.8518747687339783,1.0,0.0,3.0,1.0,0.0
18208860,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7610446810722351,0.307539165019989,0.2808196246623993,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9063405990600586,0.5255329608917236,0.5007714629173279,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9577521085739136,0.6097332239151001,0.4279835522174835,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8265841007232666,0.3958557248115539,0.3788553178310394,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6655785441398621,0.2038542479276657,0.9390894770622252,284.9867248535156,284.95001220703125,301.41033935546875,292.0649108886719,298.1307067871094,297.0215148925781,284.9857177734375,1.0,0.5906877517700195,0.3522975146770477,0.3522975146770477,1.0,1.0,-3.0348403453826904,0.7662142515182495,2.2686262130737305,0.0823417901992797,0.8888970017433167,0.8888970017433167,0.0,180.4620361328125,182.0,47667.9375,0.0,2526.8564453125,1.0,280.0402526855469,283.3008117675781,295.0265197753906,298.0831604003906,293.1499938964844,293.1499938964844,280.3500061035156,33967.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839669823646545,1.0,0.0,0.0,3.494685649871826,3.4947078227996826,8.149097538989736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.45361328125,0.0,1352.58251953125,1895.4371337890625,0.0,3253.7451171875,0.868985652923584,1.0,0.0,3.0,1.0,0.0
18208920,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7610446810722351,0.307539165019989,0.2808196246623993,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9063405990600586,0.5255329608917236,0.5007714629173279,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9577521085739136,0.6097332239151001,0.4279835522174835,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8265841007232666,0.3958557248115539,0.3788553178310394,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6655785441398621,0.2038542479276657,0.9390894770622252,284.9867248535156,284.95001220703125,301.41033935546875,292.0649108886719,298.1307067871094,297.0215148925781,284.9857177734375,1.0,0.5906877517700195,0.3522975146770477,0.3522975146770477,1.0,1.0,-3.0348403453826904,0.7662142515182495,2.2686262130737305,0.0823417901992797,0.8888970017433167,0.8888970017433167,0.0,180.4620361328125,182.0,47667.9375,0.0,2526.8564453125,1.0,280.0402526855469,283.3008117675781,295.0265197753906,298.0831604003906,293.1499938964844,293.1499938964844,280.3500061035156,33967.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839669823646545,1.0,0.0,0.0,3.494685649871826,3.4947078227996826,8.149097538989736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.45361328125,0.0,1352.58251953125,1895.4371337890625,0.0,3253.7451171875,0.868985652923584,1.0,0.0,3.0,1.0,0.0
18208980,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7565617561340332,0.3059141933917999,0.2794657349586487,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9006466865539551,0.5228116512298584,0.4983177185058594,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9521945714950562,0.6077651381492615,0.4266973435878753,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8220576643943787,0.3939546644687652,0.3771677911281585,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6609256863594055,0.2022600471973419,0.9324251413345336,285.0499572753906,284.95001220703125,301.36785888671875,292.0382080078125,298.12127685546875,297.021240234375,285.046875,1.0,0.5901740789413452,0.353057324886322,0.353057324886322,1.0,1.0,-3.0186753273010254,0.7631765604019165,2.2554988861083984,0.0828720778226852,0.9962342381477356,0.9962342381477356,0.0,183.03390502929688,185.0,46940.9453125,0.0,2509.722900390625,1.0,280.3410339355469,283.3838195800781,295.00457763671875,298.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31010.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742406964302063,1.0,0.0,0.0,3.692148685455322,3.692172288894653,9.096025337385072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.6826171875,0.0,1542.80859375,1895.4371337890625,0.0,3162.5859375,0.9111654758453368,1.0,0.0,3.0,1.0,0.0
18209040,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7565617561340332,0.3059141933917999,0.2794657349586487,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9006466865539551,0.5228116512298584,0.4983177185058594,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9521945714950562,0.6077651381492615,0.4266973435878753,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8220576643943787,0.3939546644687652,0.3771677911281585,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6609256863594055,0.2022600471973419,0.9324251413345336,285.0499572753906,284.95001220703125,301.36785888671875,292.0382080078125,298.12127685546875,297.021240234375,285.046875,1.0,0.5901740789413452,0.353057324886322,0.353057324886322,1.0,1.0,-3.0186753273010254,0.7631765604019165,2.2554988861083984,0.0828720778226852,0.9962342381477356,0.9962342381477356,0.0,183.03390502929688,185.0,46940.9453125,0.0,2509.722900390625,1.0,280.3410339355469,283.3838195800781,295.00457763671875,298.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31010.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742406964302063,1.0,0.0,0.0,3.692148685455322,3.692172288894653,9.096025337385072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.6826171875,0.0,1542.80859375,1895.4371337890625,0.0,3162.5859375,0.9111654758453368,1.0,0.0,3.0,1.0,0.0
18209100,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7539341449737549,0.3046005368232727,0.2786213159561157,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8973937630653381,0.520897388458252,0.4969005882740021,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9488161206245422,0.6060311794281006,0.4258507788181305,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8194149732589722,0.3925795257091522,0.3761859536170959,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.658320963382721,0.2012388110160827,0.9288341403007508,284.8876953125,284.95001220703125,301.3456115722656,292.02410888671875,298.1150207519531,297.0195617675781,284.8800048828125,1.0,0.5899131298065186,0.3534372448921203,0.3534372448921203,1.0,1.0,-3.009449005126953,0.7612793445587158,2.2481696605682373,0.0831002965569496,0.8961008191108704,0.8961008191108704,0.0,184.58572387695312,185.0,47835.21484375,0.0,2500.427490234375,1.0,280.0960388183594,283.1943359375,295.06719970703125,298.2235717773437,293.1499938964844,293.1499938964844,280.04998779296875,35004.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826271295547485,1.0,0.0,0.0,3.706346273422241,3.7063708305358887,9.166114409708824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.48876953125,0.0,1589.2001953125,1895.4371337890625,0.0,3241.195556640625,0.9151462912559508,1.0,0.0,3.0,1.0,0.0
18209160,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7504630088806152,0.3029950559139251,0.2773557007312774,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8932031393051147,0.5186520218849182,0.4949876070022583,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9442520141601562,0.6038918495178223,0.4245229065418243,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8159482479095459,0.3909245431423187,0.3748134672641754,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6550266146659851,0.200024738907814,0.9241805672645568,284.8724670410156,284.95001220703125,301.3227233886719,292.0094909667969,298.1070556640625,297.0162353515625,284.8738708496094,1.0,0.5894742012023926,0.3538221418857574,0.3538221418857574,1.0,1.0,-2.996792316436768,0.7582924962043762,2.238499879837036,0.0829767882823944,0.8599963784217834,0.8599963784217834,0.0,186.5648803710937,188.0,47480.21875,0.0,2486.981689453125,1.0,280.0570068359375,283.1937561035156,295.0488586425781,298.1597595214844,293.1499938964844,293.1499938964844,280.3500061035156,38736.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886789083480835,1.0,0.0,0.0,3.615055322647095,3.615079402923584,8.720134587747452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.7373046875,0.0,1514.9197998046875,1895.4371337890625,0.0,3280.16650390625,0.8989897966384888,1.0,0.0,3.0,1.0,0.0
18209220,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7450188398361206,0.3008430302143097,0.2753171622753143,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.886451005935669,0.515311062335968,0.4917148649692535,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9369500279426576,0.6011886596679688,0.4224738776683807,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8102109432220459,0.388471782207489,0.3724376261234283,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6495615243911743,0.1980213969945907,0.9153842329978944,284.9862060546875,284.95001220703125,301.2751770019531,291.9788513183594,298.0935363769531,297.0130310058594,284.9848937988281,1.0,0.5885745882987976,0.3545919358730316,0.3545919358730316,1.0,1.0,-2.9745066165924072,0.7532753348350525,2.221231460571289,0.0827889889478683,0.9441508650779724,0.9441508650779724,0.0,189.7136688232422,191.0,46368.0234375,0.0,2461.8056640625,1.0,280.3420104980469,283.3343505859375,294.9501342773437,297.9318542480469,293.1499938964844,293.1499938964844,280.04998779296875,33824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769887089729309,1.0,0.0,0.0,3.704709053039551,3.70473313331604,9.158017633126292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.19677734375,0.0,1578.366455078125,1895.4371337890625,0.0,3188.35400390625,0.9160046577453612,1.0,0.0,3.0,1.0,0.0
18209280,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7450188398361206,0.3008430302143097,0.2753171622753143,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.886451005935669,0.515311062335968,0.4917148649692535,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9369500279426576,0.6011886596679688,0.4224738776683807,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8102109432220459,0.388471782207489,0.3724376261234283,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6495615243911743,0.1980213969945907,0.9153842329978944,284.9862060546875,284.95001220703125,301.2751770019531,291.9788513183594,298.0935363769531,297.0130310058594,284.9848937988281,1.0,0.5885745882987976,0.3545919358730316,0.3545919358730316,1.0,1.0,-2.9745066165924072,0.7532753348350525,2.221231460571289,0.0827889889478683,0.9441508650779724,0.9441508650779724,0.0,189.7136688232422,191.0,46368.0234375,0.0,2461.8056640625,1.0,280.3420104980469,283.3343505859375,294.9501342773437,297.9318542480469,293.1499938964844,293.1499938964844,280.04998779296875,33824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769887089729309,1.0,0.0,0.0,3.704709053039551,3.70473313331604,9.158017633126292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.19677734375,0.0,1578.366455078125,1895.4371337890625,0.0,3188.35400390625,0.9160046577453612,1.0,0.0,3.0,1.0,0.0
18209340,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7395339608192444,0.29800745844841,0.2731532454490661,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.879620373249054,0.5112085342407227,0.4882826209068298,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9293637871742249,0.5974324941635132,0.4202440977096557,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8041344285011292,0.3854305744171142,0.36994668841362,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6441448926925659,0.1957093328237533,0.9063876271247864,284.87176513671875,284.95001220703125,301.2254333496094,291.94647216796875,298.0775146484375,297.0074768066406,284.8741455078125,1.0,0.5876376628875732,0.3553617000579834,0.3553617000579834,1.0,1.0,-2.9512979984283447,0.7479195594787598,2.203378438949585,0.0826442763209343,0.8269590139389038,0.8269590139389038,0.0,193.013916015625,194.0,46489.83203125,0.0,2435.966552734375,1.0,280.0574951171875,283.2167663574219,294.9680480957031,298.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,41027.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885521411895752,1.0,0.0,0.0,3.512958526611328,3.512982130050659,8.234539450313605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.6005859375,0.0,1422.182861328125,1895.4371337890625,0.0,3268.30078125,0.8789028525352478,1.0,0.0,3.0,1.0,0.0
