time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209400,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7395339608192444,0.29800745844841,0.2731532454490661,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.879620373249054,0.5112085342407227,0.4882826209068298,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9293637871742249,0.5974324941635132,0.4202440977096557,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8041344285011292,0.3854305744171142,0.36994668841362,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6441448926925659,0.1957093328237533,0.9063876271247864,284.87176513671875,284.95001220703125,301.2254333496094,291.94647216796875,298.0775146484375,297.0074768066406,284.8741455078125,1.0,0.5876376628875732,0.3553617000579834,0.3553617000579834,1.0,1.0,-2.9512979984283447,0.7479195594787598,2.203378438949585,0.0826442763209343,0.8269590139389038,0.8269590139389038,0.0,193.013916015625,194.0,46489.83203125,0.0,2435.966552734375,1.0,280.0574951171875,283.2167663574219,294.9680480957031,298.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,41027.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885521411895752,1.0,0.0,0.0,3.512958526611328,3.512982130050659,8.234539450313605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.6005859375,0.0,1422.182861328125,1895.4371337890625,0.0,3268.30078125,0.8789028525352478,1.0,0.0,3.0,1.0,0.0
18209460,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7349333763122559,0.296009212732315,0.2712741494178772,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8738009929656982,0.508022129535675,0.4851799309253692,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9229806065559388,0.5949239134788513,0.4183633923530578,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7988128066062927,0.3830770850181579,0.3676708936691284,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6394280791282654,0.193748190999031,0.8977087736129761,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.064697265625,297.0058898925781,284.9846496582031,1.0,0.5866970419883728,0.3562943041324615,0.3562943041324615,1.0,1.0,-2.9298739433288574,0.7435410022735596,2.186332941055298,0.0828890800476074,0.9110358357429504,0.9110358357429504,0.0,195.8258209228516,197.0,45415.56640625,0.0,2411.20361328125,1.0,280.3412170410156,283.35601806640625,294.8711242675781,297.7922668457031,293.1499938964844,293.1499938964844,280.04998779296875,34224.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730204105377197,1.0,0.0,0.0,3.6007726192474365,3.6007957458496094,8.651365988043835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.8349609375,0.0,1465.9801025390625,1895.4371337890625,0.0,3151.141845703125,0.8930120468139648,1.0,0.0,3.0,1.0,0.0
18209520,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7349333763122559,0.296009212732315,0.2712741494178772,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8738009929656982,0.508022129535675,0.4851799309253692,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9229806065559388,0.5949239134788513,0.4183633923530578,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7988128066062927,0.3830770850181579,0.3676708936691284,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6394280791282654,0.193748190999031,0.8977087736129761,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.064697265625,297.0058898925781,284.9846496582031,1.0,0.5866970419883728,0.3562943041324615,0.3562943041324615,1.0,1.0,-2.9298739433288574,0.7435410022735596,2.186332941055298,0.0828890800476074,0.9110358357429504,0.9110358357429504,0.0,195.8258209228516,197.0,45415.56640625,0.0,2411.20361328125,1.0,280.3412170410156,283.35601806640625,294.8711242675781,297.7922668457031,293.1499938964844,293.1499938964844,280.04998779296875,34224.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730204105377197,1.0,0.0,0.0,3.6007726192474365,3.6007957458496094,8.651365988043835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.8349609375,0.0,1465.9801025390625,1895.4371337890625,0.0,3151.141845703125,0.8930120468139648,1.0,0.0,3.0,1.0,0.0
18209580,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7299683690071106,0.2932631373405456,0.269176036119461,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8676037192344666,0.5040072202682495,0.4818125069141388,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9160845875740052,0.5912650227546692,0.4161860644817352,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7931019067764282,0.3800944685935974,0.3652193546295166,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6345483064651489,0.1914753168821334,0.8888183832168579,284.8872985839844,284.95001220703125,301.1200256347656,291.8771057128906,298.04913330078125,297.00152587890625,284.8886413574219,1.0,0.5857750177383423,0.3572269082069397,0.3572269082069397,1.0,1.0,-2.9070608615875244,0.7386814951896667,2.168379306793213,0.0831308215856552,0.8100214004516602,0.8100214004516602,0.0,198.98585510253903,200.0,45476.640625,0.0,2385.9296875,1.0,280.0590515136719,283.25506591796875,294.8923645019531,297.88232421875,293.1499938964844,293.1499938964844,280.3500061035156,40817.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880394697189331,1.0,0.0,0.0,3.3988521099090576,3.398874521255493,7.708285920671187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.20654296875,0.0,1304.8612060546875,1895.4371337890625,0.0,3220.279296875,0.8539218902587891,1.0,0.0,3.0,1.0,0.0
18209640,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7299683690071106,0.2932631373405456,0.269176036119461,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8676037192344666,0.5040072202682495,0.4818125069141388,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9160845875740052,0.5912650227546692,0.4161860644817352,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7931019067764282,0.3800944685935974,0.3652193546295166,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6345483064651489,0.1914753168821334,0.8888183832168579,284.8872985839844,284.95001220703125,301.1200256347656,291.8771057128906,298.04913330078125,297.00152587890625,284.8886413574219,1.0,0.5857750177383423,0.3572269082069397,0.3572269082069397,1.0,1.0,-2.9070608615875244,0.7386814951896667,2.168379306793213,0.0831308215856552,0.8100214004516602,0.8100214004516602,0.0,198.98585510253903,200.0,45476.640625,0.0,2385.9296875,1.0,280.0590515136719,283.25506591796875,294.8923645019531,297.88232421875,293.1499938964844,293.1499938964844,280.3500061035156,40817.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880394697189331,1.0,0.0,0.0,3.3988521099090576,3.398874521255493,7.708285920671187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.20654296875,0.0,1304.8612060546875,1895.4371337890625,0.0,3220.279296875,0.8539218902587891,1.0,0.0,3.0,1.0,0.0
18209700,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7275428175926208,0.2921891510486603,0.2681107819080353,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8646102547645569,0.5023306012153625,0.4801129400730133,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.91280198097229,0.589897871017456,0.415091872215271,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.79030841588974,0.3788409829139709,0.3639619052410126,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6321505308151245,0.1904468685388565,0.8841908574104309,284.9993896484375,284.95001220703125,301.0926208496094,291.85888671875,298.04205322265625,297.00054931640625,285.0016174316406,1.0,0.5852727293968201,0.3576931953430176,0.3576931953430176,1.0,1.0,-2.8953442573547363,0.7361420392990112,2.159202337265014,0.0831115692853927,0.8819251656532288,0.8819251656532288,0.0,200.5145874023437,200.0,44580.66015625,0.0,2372.597412109375,1.0,280.2952880859375,283.3905334472656,294.81011962890625,297.64752197265625,293.1499938964844,293.1499938964844,280.3500061035156,35100.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872146487236023,1.0,0.0,0.0,3.434542417526245,3.4345643520355225,7.871021239225229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.54736328125,0.0,1300.07958984375,1895.4371337890625,0.0,3142.94482421875,0.8587919473648071,1.0,0.0,3.0,1.0,0.0
18209760,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7256169319152832,0.2912355661392212,0.2673067450523376,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8621771931648254,0.500781238079071,0.4787133038043976,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9102514982223512,0.588685154914856,0.4142962992191314,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7880371809005737,0.3777008354663849,0.3629385232925415,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6301478147506714,0.1895007640123367,0.8801687955856323,284.9873962402344,284.95001220703125,301.0648193359375,291.8404235839844,298.035888671875,297.00054931640625,284.9856872558594,1.0,0.5848673582077026,0.3581803143024444,0.3581803143024444,1.0,1.0,-2.8856730461120605,0.7343060374259949,2.151366949081421,0.0833689272403717,0.8892262578010559,0.8892262578010559,0.0,201.7801818847656,203.0,44474.87890625,0.0,2361.664794921875,1.0,280.3409423828125,283.3789367675781,294.7969055175781,297.6596069335937,293.1499938964844,293.1499938964844,280.6499938964844,33922.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867737352848053,1.0,0.0,0.0,3.5002477169036865,3.500269889831543,8.175058496817655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.5244140625,0.0,1357.953125,1895.4371337890625,0.0,3101.584716796875,0.8700340390205383,1.0,0.0,3.0,1.0,0.0
18209820,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.723179280757904,0.2901081442832947,0.2663055062294006,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8591189980506897,0.4989072978496551,0.4769536256790161,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9070905447006226,0.5872641801834106,0.4132944345474243,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7851818203926086,0.3763359785079956,0.3616679906845093,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6276474595069885,0.1883584260940551,0.8752313256263733,285.0802917480469,284.95001220703125,301.0287170410156,291.8163452148437,298.0282897949219,297.0011901855469,285.0786437988281,1.0,0.584415853023529,0.3588038086891174,0.3588038086891174,1.0,1.0,-2.8736867904663086,0.7320753931999207,2.141611337661743,0.0837351158261299,0.9896337389945984,0.9896337389945984,0.0,203.4295349121093,203.0,43659.8984375,0.0,2348.58154296875,1.0,280.6173095703125,283.4931640625,294.75164794921875,297.516845703125,293.1499938964844,293.1499938964844,280.6499938964844,30698.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580601811408997,1.0,0.0,0.0,3.6280014514923096,3.6280243396759033,8.782703275755921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.26611328125,0.0,1469.40478515625,1895.4371337890625,0.0,3010.8134765625,0.8971083760261536,1.0,0.0,3.0,1.0,0.0
18209880,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7219067215919495,0.289445012807846,0.2658053636550903,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8575183749198914,0.4978227317333221,0.4760394096374511,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.905482053756714,0.5864120721817017,0.4128009676933288,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7836885452270508,0.3755512833595276,0.3610169887542724,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6263316869735718,0.1877196282148361,0.87265944480896,285.0568542480469,284.95001220703125,301.0081787109375,291.8026123046875,298.0239562988281,297.00146484375,285.0536804199219,1.0,0.5842126607894897,0.3591545224189758,0.3591545224189758,1.0,1.0,-2.867520809173584,0.7310011386871338,2.13651967048645,0.0840102136135101,1.0,1.0,0.0,204.3259429931641,206.0,43684.00390625,0.0,2342.113037109375,1.0,280.6410827636719,283.46832275390625,294.7635192871094,297.56085205078125,293.1499938964844,293.1499938964844,280.3500061035156,30926.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568126559257507,1.0,0.0,0.0,3.698040008544922,3.698063611984253,9.125076303462264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.6015625,0.0,1548.8138427734375,1895.4371337890625,0.0,2999.115478515625,0.9124271869659424,1.0,0.0,3.0,1.0,0.0
18209940,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7167378664016724,0.2863792479038238,0.2635631561279297,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.851499617099762,0.493458479642868,0.4725089371204376,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8992396593093872,0.5822317004203796,0.4104181230068207,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7780011296272278,0.3722877204418182,0.3584420680999756,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6215046048164368,0.1853261440992355,0.8636740446090698,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0068664550781,296.9966735839844,284.8707275390625,1.0,0.5834083557128906,0.3601287007331848,0.3601287007331848,1.0,1.0,-2.84383487701416,0.7258510589599609,2.117983818054199,0.0841784998774528,0.8611661791801453,0.8611661791801453,0.0,207.780990600586,209.0,44192.7890625,0.0,2317.4931640625,1.0,280.3578186035156,283.2698059082031,294.80401611328125,297.7126159667969,293.1499938964844,293.1499938964844,280.6499938964844,38677.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698365092277527,1.0,0.0,0.0,3.625311136245728,3.625335216522217,8.769682153797476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.2783203125,0.0,1525.7716064453125,1895.4371337890625,0.0,3121.27685546875,0.901319682598114,1.0,0.0,3.0,1.0,0.0
18210000,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7167378664016724,0.2863792479038238,0.2635631561279297,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.851499617099762,0.493458479642868,0.4725089371204376,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8992396593093872,0.5822317004203796,0.4104181230068207,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7780011296272278,0.3722877204418182,0.3584420680999756,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6215046048164368,0.1853261440992355,0.8636740446090698,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0068664550781,296.9966735839844,284.8707275390625,1.0,0.5834083557128906,0.3601287007331848,0.3601287007331848,1.0,1.0,-2.84383487701416,0.7258510589599609,2.117983818054199,0.0841784998774528,0.8611661791801453,0.8611661791801453,0.0,207.780990600586,209.0,44192.7890625,0.0,2317.4931640625,1.0,280.3578186035156,283.2698059082031,294.80401611328125,297.7126159667969,293.1499938964844,293.1499938964844,280.6499938964844,38677.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698365092277527,1.0,0.0,0.0,3.625311136245728,3.625335216522217,8.769682153797476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.2783203125,0.0,1525.7716064453125,1895.4371337890625,0.0,3121.27685546875,0.901319682598114,1.0,0.0,3.0,1.0,0.0
18210060,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7117350697517395,0.2840347588062286,0.2613568603992462,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8459619283676147,0.4898754358291626,0.469014048576355,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8935455679893494,0.5791783332824707,0.408128023147583,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7726815342903137,0.3695653080940246,0.3558158874511719,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6166908144950867,0.1831393837928772,0.8540776968002319,284.9873046875,284.95001220703125,300.8914794921875,291.7242736816406,297.9911804199219,296.99420166015625,284.9858703613281,1.0,0.5824132561683655,0.3611205816268921,0.3611205816268921,1.0,1.0,-2.819533109664917,0.7205145359039307,2.0990185737609863,0.0840619876980781,0.946560561656952,0.946560561656952,0.0,210.9185028076172,197.0,43038.625,0.0,2290.5693359375,1.0,280.6421203613281,283.4143981933594,294.6922607421875,297.4713439941406,293.1499938964844,293.1499938964844,280.3500061035156,33804.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593257069587708,1.0,0.0,0.0,3.7116966247558594,3.711720943450928,9.192597190121888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.388671875,0.0,1586.194580078125,1895.4371337890625,0.0,3022.681396484375,0.9175539016723632,1.0,0.0,3.0,1.0,0.0
18210120,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7117350697517395,0.2840347588062286,0.2613568603992462,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8459619283676147,0.4898754358291626,0.469014048576355,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8935455679893494,0.5791783332824707,0.408128023147583,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7726815342903137,0.3695653080940246,0.3558158874511719,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6166908144950867,0.1831393837928772,0.8540776968002319,284.9873046875,284.95001220703125,300.8914794921875,291.7242736816406,297.9911804199219,296.99420166015625,284.9858703613281,1.0,0.5824132561683655,0.3611205816268921,0.3611205816268921,1.0,1.0,-2.819533109664917,0.7205145359039307,2.0990185737609863,0.0840619876980781,0.946560561656952,0.946560561656952,0.0,210.9185028076172,197.0,43038.625,0.0,2290.5693359375,1.0,280.6421203613281,283.4143981933594,294.6922607421875,297.4713439941406,293.1499938964844,293.1499938964844,280.3500061035156,33804.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593257069587708,1.0,0.0,0.0,3.7116966247558594,3.711720943450928,9.192597190121888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.388671875,0.0,1586.194580078125,1895.4371337890625,0.0,3022.681396484375,0.9175539016723632,1.0,0.0,3.0,1.0,0.0
18210180,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7109804153442383,0.2810595333576202,0.2588229179382324,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8455015420913696,0.485559344291687,0.4651316106319427,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8935885429382324,0.5751129388809204,0.4054977595806122,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7722213864326477,0.3662885129451751,0.3528498113155365,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.61542147397995,0.1806805729866027,0.8431961536407471,284.86376953125,284.95001220703125,300.8318176269531,291.6840515136719,297.9732360839844,296.9894714355469,284.8665466308594,1.0,0.5769445896148682,0.3621124625205993,0.3621124625205993,1.0,1.0,-2.792027473449707,0.7140722274780273,2.07795524597168,0.0837505459785461,0.8210816979408264,0.8210816979408264,0.0,207.8177795410156,185.0,43095.81640625,0.0,2228.794189453125,1.0,280.3574523925781,283.291748046875,294.7059631347656,297.5525207519531,293.1499938964844,293.1499938964844,280.6499938964844,41604.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868074357509613,1.0,0.0,0.0,3.5050973892211914,3.5051209926605225,8.197727652259346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8642578125,0.0,1418.119873046875,1895.4371337890625,0.0,3104.746826171875,0.8775565028190613,1.0,0.0,3.0,1.0,0.0
18210240,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7109804153442383,0.2810595333576202,0.2588229179382324,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8455015420913696,0.485559344291687,0.4651316106319427,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8935885429382324,0.5751129388809204,0.4054977595806122,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7722213864326477,0.3662885129451751,0.3528498113155365,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.61542147397995,0.1806805729866027,0.8431961536407471,284.86376953125,284.95001220703125,300.8318176269531,291.6840515136719,297.9732360839844,296.9894714355469,284.8665466308594,1.0,0.5769445896148682,0.3621124625205993,0.3621124625205993,1.0,1.0,-2.792027473449707,0.7140722274780273,2.07795524597168,0.0837505459785461,0.8210816979408264,0.8210816979408264,0.0,207.8177795410156,185.0,43095.81640625,0.0,2228.794189453125,1.0,280.3574523925781,283.291748046875,294.7059631347656,297.5525207519531,293.1499938964844,293.1499938964844,280.6499938964844,41604.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868074357509613,1.0,0.0,0.0,3.5050973892211914,3.5051209926605225,8.197727652259346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8642578125,0.0,1418.119873046875,1895.4371337890625,0.0,3104.746826171875,0.8775565028190613,1.0,0.0,3.0,1.0,0.0
18210300,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7117878198623657,0.2799211740493774,0.2574934959411621,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8466231226921082,0.4837734997272491,0.4631110727787018,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8951696157455444,0.5736078023910522,0.4041375517845154,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.773276150226593,0.3649258613586426,0.3512783050537109,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6157324314117432,0.1795853525400161,0.8373228311538696,284.9890441894531,284.95001220703125,300.8017578125,291.6637268066406,297.96514892578125,296.9885559082031,284.9924621582031,1.0,0.5732531547546387,0.362608402967453,0.362608402967453,1.0,1.0,-2.7774147987365723,0.7105563282966614,2.066858530044556,0.0833700001239776,0.8962385058403015,0.8962385058403015,0.0,204.62945556640625,185.0,42112.7578125,0.0,2189.101318359375,1.0,280.59765625,283.4420471191406,294.61358642578125,297.3037414550781,293.1499938964844,293.1499938964844,280.6499938964844,35690.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859269380569458,1.0,0.0,0.0,3.52811336517334,3.5281360149383545,8.305740379910276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.98193359375,0.0,1399.5028076171875,1895.4371337890625,0.0,3022.15283203125,0.8801089525222778,1.0,0.0,3.0,1.0,0.0
18210360,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7137212753295898,0.2789682745933532,0.2564615607261657,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8489380478858948,0.4821841716766357,0.4614315927028656,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8981356024742126,0.5723291039466858,0.403117299079895,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7754822373390198,0.3637318611145019,0.3499681055545807,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6169308423995972,0.1786118596792221,0.8320881128311157,284.9838256835937,284.95001220703125,300.77154541015625,291.643310546875,297.9586181640625,296.9890441894531,284.9820861816406,1.0,0.5692414045333862,0.3632049262523651,0.3632049262523651,1.0,1.0,-2.765062093734741,0.7080104351043701,2.057051658630371,0.0834788233041763,0.9060336351394652,0.9060336351394652,0.0,200.46885681152344,173.0,41950.34765625,0.0,2148.91943359375,1.0,280.6417541503906,283.4365234375,294.5950012207031,297.30596923828125,293.1499938964844,293.1499938964844,280.3500061035156,34263.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854174792766571,1.0,0.0,0.0,3.58876633644104,3.588789463043213,8.593768825448933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.03076171875,0.0,1453.3270263671875,1895.4371337890625,0.0,2974.387451171875,0.8901407718658447,1.0,0.0,3.0,1.0,0.0
18210420,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7177781462669373,0.2762357592582702,0.2539082169532776,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8541343808174133,0.4780703485012054,0.4574857056140899,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9046056270599364,0.5684780478477478,0.4004473984241485,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7804291248321533,0.360628992319107,0.3469142019748688,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6196945309638977,0.1763198524713516,0.8207615613937378,284.8817749023437,284.95001220703125,300.7108764648437,291.6022644042969,297.9425354003906,296.9866027832031,284.883544921875,1.0,0.5602542757987976,0.3643979430198669,0.3643979430198669,1.0,1.0,-2.736767292022705,0.7017184495925903,2.035048723220825,0.0834128484129905,0.7994610667228699,0.7994610667228699,0.0,191.39212036132807,161.0,41902.60546875,0.0,2060.19970703125,1.0,280.3592529296875,283.3382263183594,294.6146545410156,297.3855285644531,293.1499938964844,293.1499938964844,280.6499938964844,41513.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611350059509277,1.0,0.0,0.0,3.3591620922088623,3.3591842651367188,7.529310437348613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.21142578125,0.0,1270.998779296875,1895.4371337890625,0.0,3039.650146484375,0.845891535282135,1.0,0.0,3.0,1.0,0.0
18210480,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7177781462669373,0.2762357592582702,0.2539082169532776,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8541343808174133,0.4780703485012054,0.4574857056140899,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9046056270599364,0.5684780478477478,0.4004473984241485,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7804291248321533,0.360628992319107,0.3469142019748688,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6196945309638977,0.1763198524713516,0.8207615613937378,284.8817749023437,284.95001220703125,300.7108764648437,291.6022644042969,297.9425354003906,296.9866027832031,284.883544921875,1.0,0.5602542757987976,0.3643979430198669,0.3643979430198669,1.0,1.0,-2.736767292022705,0.7017184495925903,2.035048723220825,0.0834128484129905,0.7994610667228699,0.7994610667228699,0.0,191.39212036132807,161.0,41902.60546875,0.0,2060.19970703125,1.0,280.3592529296875,283.3382263183594,294.6146545410156,297.3855285644531,293.1499938964844,293.1499938964844,280.6499938964844,41513.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611350059509277,1.0,0.0,0.0,3.3591620922088623,3.3591842651367188,7.529310437348613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.21142578125,0.0,1270.998779296875,1895.4371337890625,0.0,3039.650146484375,0.845891535282135,1.0,0.0,3.0,1.0,0.0
18210540,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7235351800918579,0.2742455601692199,0.2515756487846374,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8615821599960327,0.4747620224952698,0.4537844955921173,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9141489267349244,0.5657212734222412,0.3980543911457062,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7874587774276733,0.358139157295227,0.3440199196338653,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6238482594490051,0.1743613481521606,0.8096885085105896,284.9842224121094,284.95001220703125,300.6499938964844,291.56103515625,297.9290771484375,296.9876403808594,284.9830017089844,1.0,0.5504845976829529,0.3655909895896911,0.3655909895896911,1.0,1.0,-2.7098493576049805,0.6958352327346802,2.01401424407959,0.0832120105624198,0.8776559233665466,0.8776559233665466,0.0,180.88243103027344,149.0,40843.0546875,0.0,1968.6627197265625,1.0,280.639892578125,283.46466064453125,294.5104064941406,297.151611328125,293.1499938964844,293.1499938964844,280.95001220703125,34168.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468105792999268,1.0,0.0,0.0,3.455986261367798,3.456007957458496,7.969613875502546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.916015625,0.0,1314.86767578125,1895.4371337890625,0.0,2905.4072265625,0.8604879379272461,1.0,0.0,3.0,1.0,0.0
18210600,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7235351800918579,0.2742455601692199,0.2515756487846374,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8615821599960327,0.4747620224952698,0.4537844955921173,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9141489267349244,0.5657212734222412,0.3980543911457062,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7874587774276733,0.358139157295227,0.3440199196338653,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6238482594490051,0.1743613481521606,0.8096885085105896,284.9842224121094,284.95001220703125,300.6499938964844,291.56103515625,297.9290771484375,296.9876403808594,284.9830017089844,1.0,0.5504845976829529,0.3655909895896911,0.3655909895896911,1.0,1.0,-2.7098493576049805,0.6958352327346802,2.01401424407959,0.0832120105624198,0.8776559233665466,0.8776559233665466,0.0,180.88243103027344,149.0,40843.0546875,0.0,1968.6627197265625,1.0,280.639892578125,283.46466064453125,294.5104064941406,297.151611328125,293.1499938964844,293.1499938964844,280.95001220703125,34168.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468105792999268,1.0,0.0,0.0,3.455986261367798,3.456007957458496,7.969613875502546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.916015625,0.0,1314.86767578125,1895.4371337890625,0.0,2905.4072265625,0.8604879379272461,1.0,0.0,3.0,1.0,0.0
18210660,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7310056686401367,0.2725281715393066,0.2496109455823898,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8713665008544922,0.4717610776424408,0.4505128562450409,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9269417524337769,0.5632756948471069,0.3960313498973846,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7966106534004211,0.3559204041957855,0.3414793312549591,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6294993162155151,0.1726319044828415,0.7997850179672241,285.0566711425781,284.95001220703125,300.589111328125,291.519775390625,297.91766357421875,296.9908447265625,285.0531616210937,1.0,0.5404406785964966,0.366855263710022,0.366855263710022,1.0,1.0,-2.6861701011657715,0.6911399364471436,1.9950300455093384,0.0835200995206832,0.9921106100082396,0.9921106100082396,0.0,169.53616333007812,137.0,39999.0234375,0.0,1879.8729248046875,1.0,280.94073486328125,283.5550537109375,294.47137451171875,297.04302978515625,293.1499938964844,293.1499938964844,280.6499938964844,30716.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338260054588318,1.0,0.0,0.0,3.662446260452272,3.6624693870544434,8.950263463702868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.49755859375,0.0,1507.390380859375,1895.4371337890625,0.0,2784.090087890625,0.90425443649292,1.0,0.0,3.0,1.0,0.0
18210720,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7310056686401367,0.2725281715393066,0.2496109455823898,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8713665008544922,0.4717610776424408,0.4505128562450409,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9269417524337769,0.5632756948471069,0.3960313498973846,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7966106534004211,0.3559204041957855,0.3414793312549591,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6294993162155151,0.1726319044828415,0.7997850179672241,285.0566711425781,284.95001220703125,300.589111328125,291.519775390625,297.91766357421875,296.9908447265625,285.0531616210937,1.0,0.5404406785964966,0.366855263710022,0.366855263710022,1.0,1.0,-2.6861701011657715,0.6911399364471436,1.9950300455093384,0.0835200995206832,0.9921106100082396,0.9921106100082396,0.0,169.53616333007812,137.0,39999.0234375,0.0,1879.8729248046875,1.0,280.94073486328125,283.5550537109375,294.47137451171875,297.04302978515625,293.1499938964844,293.1499938964844,280.6499938964844,30716.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338260054588318,1.0,0.0,0.0,3.662446260452272,3.6624693870544434,8.950263463702868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.49755859375,0.0,1507.390380859375,1895.4371337890625,0.0,2784.090087890625,0.90425443649292,1.0,0.0,3.0,1.0,0.0
18210780,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7381076216697693,0.2696308195590973,0.2469731122255325,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8811122179031372,0.4674344956874847,0.4464480578899383,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.939475119113922,0.5590198636054993,0.3931710720062256,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8055769801139832,0.3526676893234253,0.3383399546146393,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.635029137134552,0.1703711003065109,0.7886496782302856,284.86309814453125,284.95001220703125,300.5284423828125,291.4786682128906,297.9015808105469,296.988525390625,284.8645935058594,1.0,0.5299152135848999,0.3681195676326751,0.3681195676326751,1.0,1.0,-2.6575348377227783,0.6847297549247742,1.972805142402649,0.0834234878420829,0.845710813999176,0.845710813999176,0.0,158.677978515625,125.0,40383.484375,0.0,1787.38671875,1.0,280.6569519042969,283.3545227050781,294.5185241699219,297.193115234375,293.1499938964844,293.1499938964844,280.95001220703125,39341.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468090891838074,1.0,0.0,0.0,3.574391841888428,3.574415683746338,8.525062753506063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.8046875,0.0,1475.1524658203125,1895.4371337890625,0.0,2905.393310546875,0.8901627659797668,1.0,0.0,3.0,1.0,0.0
18210840,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7381076216697693,0.2696308195590973,0.2469731122255325,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8811122179031372,0.4674344956874847,0.4464480578899383,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.939475119113922,0.5590198636054993,0.3931710720062256,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8055769801139832,0.3526676893234253,0.3383399546146393,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.635029137134552,0.1703711003065109,0.7886496782302856,284.86309814453125,284.95001220703125,300.5284423828125,291.4786682128906,297.9015808105469,296.988525390625,284.8645935058594,1.0,0.5299152135848999,0.3681195676326751,0.3681195676326751,1.0,1.0,-2.6575348377227783,0.6847297549247742,1.972805142402649,0.0834234878420829,0.845710813999176,0.845710813999176,0.0,158.677978515625,125.0,40383.484375,0.0,1787.38671875,1.0,280.6569519042969,283.3545227050781,294.5185241699219,297.193115234375,293.1499938964844,293.1499938964844,280.95001220703125,39341.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468090891838074,1.0,0.0,0.0,3.574391841888428,3.574415683746338,8.525062753506063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.8046875,0.0,1475.1524658203125,1895.4371337890625,0.0,2905.393310546875,0.8901627659797668,1.0,0.0,3.0,1.0,0.0
18210900,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7418345808982849,0.2684108018875122,0.245496317744255,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8862857222557068,0.4655167162418365,0.4442232251167297,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9459437131881714,0.5572806000709534,0.3915822803974151,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8101693391799927,0.3512035012245178,0.3365969955921173,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6379067897796631,0.1692826449871063,0.7824792265892029,284.98846435546875,284.95001220703125,300.4982604980469,291.45819091796875,297.8936767578125,296.9877319335937,284.9930419921875,1.0,0.5244131684303284,0.3687517046928406,0.3687517046928406,1.0,1.0,-2.641663789749145,0.6809861063957214,1.9606777429580688,0.0831040292978286,0.9199497699737548,0.9199497699737548,0.0,153.24002075195312,125.0,39374.0703125,0.0,1739.5286865234375,1.0,280.8993530273437,283.5080871582031,294.4219970703125,296.94586181640625,293.1499938964844,293.1499938964844,280.95001220703125,34980.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392598032951355,1.0,0.0,0.0,3.594428777694702,3.594452142715454,8.620909284218214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.7666015625,0.0,1464.7059326171875,1895.4371337890625,0.0,2834.800048828125,0.8941184878349304,1.0,0.0,3.0,1.0,0.0
18210960,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7467215657234192,0.2674280405044555,0.2443529963493347,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8927937746047974,0.4638554155826568,0.4423833191394806,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9537992477416992,0.5558632016181946,0.3903867304325104,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.815727710723877,0.3499438762664795,0.3351431488990783,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6416752934455872,0.1683184504508972,0.7769671082496643,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,297.88720703125,296.9883728027344,284.9843139648437,1.0,0.5189217925071716,0.3694256842136383,0.3694256842136383,1.0,1.0,-2.6282691955566406,0.6781481504440308,1.9501209259033203,0.0831640437245369,0.9325741529464722,0.9325741529464722,0.0,147.41441345214844,113.0,39214.21875,0.0,1694.005859375,1.0,280.9422912597656,283.50311279296875,294.3983459472656,296.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,33717.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347760438919067,1.0,0.0,0.0,3.662044048309326,3.662067651748657,8.948297249844472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.04248046875,0.0,1529.4744873046875,1895.4371337890625,0.0,2792.94921875,0.9061886072158812,1.0,0.0,3.0,1.0,0.0
18211020,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7540504932403564,0.2654444277286529,0.2425291091203689,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9024930596351624,0.4608199298381805,0.4395143985748291,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9648444652557372,0.5529108643531799,0.3884077370166778,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.823765218257904,0.3476390242576599,0.3328928053379059,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.64741450548172,0.1666938662528991,0.7688004970550537,284.8381042480469,284.95001220703125,300.4251403808594,291.40869140625,297.87603759765625,296.9869689941406,284.8414306640625,1.0,0.510881245136261,0.3703961670398712,0.3703961670398712,1.0,1.0,-2.607741355895996,0.6736178994178772,1.934123396873474,0.0832348391413688,0.8080523610115051,0.8080523610115051,0.0,139.22189331054688,113.0,39462.4296875,0.0,1628.3367919921875,1.0,280.6713562011719,283.35400390625,294.44122314453125,297.0801696777344,293.1499938964844,293.1499938964844,280.6499938964844,42095.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430060148239136,1.0,0.0,0.0,3.507906436920166,3.507930040359497,8.210872124436719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.72900390625,0.0,1424.58447265625,1895.4371337890625,0.0,2869.812744140625,0.8766648769378662,1.0,0.0,3.0,1.0,0.0
18211080,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7568203210830688,0.264647364616394,0.2416838109493255,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9062514901161194,0.4596098065376282,0.4382370412349701,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9688279032707214,0.5517361164093018,0.3874756395816803,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8267810344696045,0.3467120826244354,0.3318907618522644,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6495998501777649,0.1660344302654266,0.765307605266571,284.86187744140625,284.95001220703125,300.40850830078125,291.3974609375,297.8713684082031,296.9861145019531,284.86529541015625,1.0,0.5076689124107361,0.370773583650589,0.370773583650589,1.0,1.0,-2.5986697673797607,0.6714819669723511,1.92718768119812,0.0831169858574867,0.8052529692649841,0.8052529692649841,0.0,136.14825439453125,101.0,39203.44921875,0.0,1602.044677734375,1.0,280.65789794921875,283.3853759765625,294.4169616699219,297.0233459472656,293.1499938964844,293.1499938964844,280.95001220703125,42236.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431915640830994,1.0,0.0,0.0,3.429314613342285,3.429337739944458,7.847078222766868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.60546875,0.0,1345.0662841796875,1895.4371337890625,0.0,2871.54833984375,0.8615146279335022,1.0,0.0,3.0,1.0,0.0
18211140,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7699393630027771,0.2626556754112243,0.239272192120552,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9246262907981871,0.4562348127365112,0.4343838989734649,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9852749705314636,0.5487977862358093,0.3848803043365478,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8404772281646729,0.3441320657730102,0.3288354277610779,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6599618792533875,0.1640775501728058,0.7539687752723694,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8583374023437,296.9872131347656,284.982177734375,1.0,0.496176153421402,0.372121512889862,0.372121512889862,1.0,1.0,-2.5707218647003174,0.6653096675872803,1.905412197113037,0.0831254944205284,0.8906540274620056,0.8906540274620056,0.0,124.46614074707033,89.0,38106.578125,0.0,1512.4117431640625,1.0,280.9404602050781,283.5292663574219,294.30291748046875,296.777587890625,293.1499938964844,293.1499938964844,281.25,34258.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277686834335327,1.0,0.0,0.0,3.5182366371154785,3.518259048461914,8.259303285740316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.3671875,0.0,1378.896240234375,1895.4371337890625,0.0,2727.683837890625,0.874515950679779,1.0,0.0,3.0,1.0,0.0
18211200,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7699393630027771,0.2626556754112243,0.239272192120552,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9246262907981871,0.4562348127365112,0.4343838989734649,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9852749705314636,0.5487977862358093,0.3848803043365478,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8404772281646729,0.3441320657730102,0.3288354277610779,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6599618792533875,0.1640775501728058,0.7539687752723694,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8583374023437,296.9872131347656,284.982177734375,1.0,0.496176153421402,0.372121512889862,0.372121512889862,1.0,1.0,-2.5707218647003174,0.6653096675872803,1.905412197113037,0.0831254944205284,0.8906540274620056,0.8906540274620056,0.0,124.46614074707033,89.0,38106.578125,0.0,1512.4117431640625,1.0,280.9404602050781,283.5292663574219,294.30291748046875,296.777587890625,293.1499938964844,293.1499938964844,281.25,34258.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277686834335327,1.0,0.0,0.0,3.5182366371154785,3.518259048461914,8.259303285740316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.3671875,0.0,1378.896240234375,1895.4371337890625,0.0,2727.683837890625,0.874515950679779,1.0,0.0,3.0,1.0,0.0
