time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211260,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7864408493041992,0.2609981298446655,0.2373415380716323,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9472670555114746,0.4532447755336761,0.4310968518257141,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.5463551878929138,0.3799806833267212,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8575482964515686,0.3418726027011871,0.3262384533882141,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6732651591300964,0.162372887134552,0.7441188097000122,285.072998046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8476867675781,296.99072265625,285.069091796875,1.0,0.4846057295799255,0.3735832870006561,0.3735832870006561,1.0,1.0,-2.543807983398437,0.6596652865409851,1.884142637252808,0.0837241932749748,1.0,1.0,0.0,112.8621597290039,77.0,37156.47265625,0.0,1426.1533203125,1.0,281.2421569824219,283.6366882324219,294.2611999511719,296.6611022949219,293.1499938964844,293.1499938964844,280.95001220703125,31061.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128747344017029,1.0,0.0,0.0,3.715067625045776,3.715091466903688,9.20930290249089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.6240234375,0.0,1569.1607666015625,1895.4371337890625,0.0,2589.69140625,0.9160178303718568,1.0,0.0,3.0,1.0,0.0
18211320,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7864408493041992,0.2609981298446655,0.2373415380716323,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9472670555114746,0.4532447755336761,0.4310968518257141,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.5463551878929138,0.3799806833267212,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8575482964515686,0.3418726027011871,0.3262384533882141,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6732651591300964,0.162372887134552,0.7441188097000122,285.072998046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8476867675781,296.99072265625,285.069091796875,1.0,0.4846057295799255,0.3735832870006561,0.3735832870006561,1.0,1.0,-2.543807983398437,0.6596652865409851,1.884142637252808,0.0837241932749748,1.0,1.0,0.0,112.8621597290039,77.0,37156.47265625,0.0,1426.1533203125,1.0,281.2421569824219,283.6366882324219,294.2611999511719,296.6611022949219,293.1499938964844,293.1499938964844,280.95001220703125,31061.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128747344017029,1.0,0.0,0.0,3.715067625045776,3.715091466903688,9.20930290249089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.6240234375,0.0,1569.1607666015625,1895.4371337890625,0.0,2589.69140625,0.9160178303718568,1.0,0.0,3.0,1.0,0.0
18211380,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7988640666007996,0.2580877542495727,0.2348138093948364,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9633768200874328,0.4488579630851745,0.4271065294742584,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.545326828956604,0.3591629266738891,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8709795475006104,0.338512510061264,0.3231213986873626,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6833750605583191,0.1601344645023346,0.7335179448127747,284.8522033691406,284.95001220703125,300.2351989746094,291.2806091308594,297.8307800292969,296.9886474609375,284.8523254394531,1.0,0.471590518951416,0.3750450313091278,0.3750450313091278,1.0,1.0,-2.494309186935425,0.6463127136230469,1.847996473312378,0.0815187096595764,0.8525543808937073,0.8525543808937073,0.0,103.6903839111328,80.0,37350.3828125,0.0,1323.9949951171875,1.0,280.9574279785156,283.412353515625,294.31591796875,296.8079528808594,293.1499938964844,293.1499938964844,281.25,39398.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253032565116882,1.0,0.0,0.0,3.6338977813720703,3.6339223384857178,8.81127391494374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.8271484375,0.0,1540.646240234375,1895.4371337890625,0.0,2704.768310546875,0.9032565355300904,1.0,0.0,3.0,1.0,0.0
18211440,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7988640666007996,0.2580877542495727,0.2348138093948364,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9633768200874328,0.4488579630851745,0.4271065294742584,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.545326828956604,0.3591629266738891,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8709795475006104,0.338512510061264,0.3231213986873626,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6833750605583191,0.1601344645023346,0.7335179448127747,284.8522033691406,284.95001220703125,300.2351989746094,291.2806091308594,297.8307800292969,296.9886474609375,284.8523254394531,1.0,0.471590518951416,0.3750450313091278,0.3750450313091278,1.0,1.0,-2.494309186935425,0.6463127136230469,1.847996473312378,0.0815187096595764,0.8525543808937073,0.8525543808937073,0.0,103.6903839111328,80.0,37350.3828125,0.0,1323.9949951171875,1.0,280.9574279785156,283.412353515625,294.31591796875,296.8079528808594,293.1499938964844,293.1499938964844,281.25,39398.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253032565116882,1.0,0.0,0.0,3.6338977813720703,3.6339223384857178,8.81127391494374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.8271484375,0.0,1540.646240234375,1895.4371337890625,0.0,2704.768310546875,0.9032565355300904,1.0,0.0,3.0,1.0,0.0
18211500,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8025968074798584,0.2568124532699585,0.2333890944719314,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9680914282798768,0.4468604326248169,0.4249124228954315,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.5461750030517578,0.3521612286567688,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8751972317695618,0.3369477391242981,0.3213926255702972,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6862965226173401,0.159067690372467,0.7278844714164734,284.9788818359375,284.95001220703125,300.2073974609375,291.261962890625,297.8230895996094,296.9880676269531,284.98492431640625,1.0,0.4668101370334625,0.3757759034633636,0.3757759034633636,1.0,1.0,-2.472691297531128,0.6406767964363098,1.832014322280884,0.080509565770626,0.923267900943756,0.923267900943756,0.0,100.54055786132812,80.0,36244.03515625,0.0,1284.0965576171875,1.0,281.2006530761719,283.57330322265625,294.21600341796875,296.5527038574219,293.1499938964844,293.1499938964844,281.25,35572.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165448904037476,1.0,0.0,0.0,3.6349823474884033,3.6350061893463135,8.816534773359308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.69189453125,0.0,1513.3363037109375,1895.4371337890625,0.0,2623.590087890625,0.903692662715912,1.0,0.0,3.0,1.0,0.0
18211560,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8056408762931824,0.2557926177978515,0.2323358207941055,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.971696436405182,0.445139080286026,0.423145055770874,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.5474570393562317,0.3467138707637787,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.878531277179718,0.3356066048145294,0.3199899196624756,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6885140538215637,0.1581324934959411,0.7231418490409851,284.98211669921875,284.95001220703125,300.1799621582031,291.2435913085937,297.8174133300781,296.9889831542969,284.97998046875,1.0,0.462889552116394,0.3766606152057647,0.3766606152057647,1.0,1.0,-2.455368757247925,0.6368007063865662,1.8185679912567136,0.0804017633199691,0.937436580657959,0.937436580657959,0.0,98.11418151855467,83.0,36030.65625,0.0,1252.9840087890625,1.0,281.2425537109375,283.5722961425781,294.1918640136719,296.54522705078125,293.1499938964844,293.1499938964844,280.95001220703125,34067.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106688261032104,1.0,0.0,0.0,3.698229074478149,3.6982533931732178,9.12600967239996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8896484375,0.0,1572.8399658203125,1895.4371337890625,0.0,2569.353759765625,0.9146164059638976,1.0,0.0,3.0,1.0,0.0
18211620,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8072995543479919,0.2529435157775879,0.2299202531576156,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9739450216293336,0.4408245980739593,0.4192505180835724,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.5483487844467163,0.3410329222679138,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8806031346321106,0.3322387039661407,0.3169343471527099,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6892046928405762,0.1558998227119445,0.7132968902587891,284.8514404296875,284.95001220703125,300.1263732910156,291.2078552246094,297.8045654296875,296.9876708984375,284.8559265136719,1.0,0.4570237696170807,0.3784299790859222,0.3784299790859222,1.0,1.0,-2.4254612922668457,0.630633533000946,1.7948278188705444,0.0808167606592178,0.8010132312774658,0.8010132312774658,0.0,95.24457550048828,101.0,35997.28515625,0.0,1205.6488037109375,1.0,280.9576721191406,283.4531555175781,294.2206115722656,296.6282653808594,293.1499938964844,293.1499938964844,281.25,43128.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178223967552185,1.0,0.0,0.0,3.4394450187683105,3.4394683837890625,7.893507927292376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.625,0.0,1361.5509033203125,1895.4371337890625,0.0,2635.406982421875,0.8644252419471741,1.0,0.0,3.0,1.0,0.0
18211680,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8072995543479919,0.2529435157775879,0.2299202531576156,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9739450216293336,0.4408245980739593,0.4192505180835724,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.5483487844467163,0.3410329222679138,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8806031346321106,0.3322387039661407,0.3169343471527099,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6892046928405762,0.1558998227119445,0.7132968902587891,284.8514404296875,284.95001220703125,300.1263732910156,291.2078552246094,297.8045654296875,296.9876708984375,284.8559265136719,1.0,0.4570237696170807,0.3784299790859222,0.3784299790859222,1.0,1.0,-2.4254612922668457,0.630633533000946,1.7948278188705444,0.0808167606592178,0.8010132312774658,0.8010132312774658,0.0,95.24457550048828,101.0,35997.28515625,0.0,1205.6488037109375,1.0,280.9576721191406,283.4531555175781,294.2206115722656,296.6282653808594,293.1499938964844,293.1499938964844,281.25,43128.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178223967552185,1.0,0.0,0.0,3.4394450187683105,3.4394683837890625,7.893507927292376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.625,0.0,1361.5509033203125,1895.4371337890625,0.0,2635.406982421875,0.8644252419471741,1.0,0.0,3.0,1.0,0.0
18211740,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7975029349327087,0.2508834600448608,0.2279602587223053,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.962742567062378,0.4374300539493561,0.4159054160118103,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5473337173461914,0.3504173457622528,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.870098352432251,0.3295426070690155,0.3143051564693451,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6796098351478577,0.1539450287818908,0.7046231031417847,284.9964599609375,284.95001220703125,300.0745849609375,291.1734924316406,297.7965393066406,296.9894714355469,284.9960327148437,1.0,0.4586374461650848,0.3801993727684021,0.3801993727684021,1.0,1.0,-2.416757583618164,0.6316616535186768,1.7850958108901978,0.0834614261984825,0.9028119444847108,0.9028119444847108,0.0,98.13648986816406,104.0,35145.65234375,0.0,1207.417236328125,1.0,281.24053955078125,283.6139831542969,294.1119384765625,296.398193359375,293.1499938964844,293.1499938964844,281.54998779296875,33833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007804751396179,1.0,0.0,0.0,3.538630485534668,3.5386531352996826,8.355332283827011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.232421875,0.0,1397.042236328125,1895.4371337890625,0.0,2478.563232421875,0.878888726234436,1.0,0.0,3.0,1.0,0.0
18211800,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7975029349327087,0.2508834600448608,0.2279602587223053,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.962742567062378,0.4374300539493561,0.4159054160118103,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5473337173461914,0.3504173457622528,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.870098352432251,0.3295426070690155,0.3143051564693451,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6796098351478577,0.1539450287818908,0.7046231031417847,284.9964599609375,284.95001220703125,300.0745849609375,291.1734924316406,297.7965393066406,296.9894714355469,284.9960327148437,1.0,0.4586374461650848,0.3801993727684021,0.3801993727684021,1.0,1.0,-2.416757583618164,0.6316616535186768,1.7850958108901978,0.0834614261984825,0.9028119444847108,0.9028119444847108,0.0,98.13648986816406,104.0,35145.65234375,0.0,1207.417236328125,1.0,281.24053955078125,283.6139831542969,294.1119384765625,296.398193359375,293.1499938964844,293.1499938964844,281.54998779296875,33833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007804751396179,1.0,0.0,0.0,3.538630485534668,3.5386531352996826,8.355332283827011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.232421875,0.0,1397.042236328125,1895.4371337890625,0.0,2478.563232421875,0.878888726234436,1.0,0.0,3.0,1.0,0.0
18211860,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7886476516723633,0.2491400241851806,0.2264713197946548,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9516515731811525,0.4344067871570587,0.4131353497505188,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.5430617332458496,0.359641432762146,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8606113791465759,0.3271457552909851,0.3121287226676941,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.6708523035049438,0.1521657854318618,0.6971074342727661,285.11529541015625,284.95001220703125,300.0248107910156,291.14068603515625,297.78826904296875,296.9906921386719,285.1137390136719,1.0,0.4599815607070923,0.3817489445209503,0.3817489445209503,1.0,1.0,-2.41108512878418,0.6331976056098938,1.7778874635696411,0.0863297879695892,1.0,1.0,0.0,101.17034912109376,107.0,34408.015625,0.0,1213.2637939453125,1.0,281.54217529296875,283.7470092773437,294.08233642578125,296.3060913085937,293.1499938964844,293.1499938964844,281.25,31372.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856169939041138,1.0,0.0,0.0,3.7321274280548096,3.732151508331299,9.294076335208956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.439453125,0.0,1591.0711669921875,1895.4371337890625,0.0,2340.7158203125,0.9201876521110536,1.0,0.0,3.0,1.0,0.0
18211920,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7886476516723633,0.2491400241851806,0.2264713197946548,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9516515731811525,0.4344067871570587,0.4131353497505188,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.5430617332458496,0.359641432762146,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8606113791465759,0.3271457552909851,0.3121287226676941,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.6708523035049438,0.1521657854318618,0.6971074342727661,285.11529541015625,284.95001220703125,300.0248107910156,291.14068603515625,297.78826904296875,296.9906921386719,285.1137390136719,1.0,0.4599815607070923,0.3817489445209503,0.3817489445209503,1.0,1.0,-2.41108512878418,0.6331976056098938,1.7778874635696411,0.0863297879695892,1.0,1.0,0.0,101.17034912109376,107.0,34408.015625,0.0,1213.2637939453125,1.0,281.54217529296875,283.7470092773437,294.08233642578125,296.3060913085937,293.1499938964844,293.1499938964844,281.25,31372.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856169939041138,1.0,0.0,0.0,3.7321274280548096,3.732151508331299,9.294076335208956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.439453125,0.0,1591.0711669921875,1895.4371337890625,0.0,2340.7158203125,0.9201876521110536,1.0,0.0,3.0,1.0,0.0
18211980,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7789285182952881,0.2462720572948455,0.224388837814331,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.939053475856781,0.4301078915596008,0.4096520543098449,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.5352680087089539,0.3694965839385986,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8506136536598206,0.3237387835979461,0.3093996942043304,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6616523265838623,0.1498585790395736,0.6883364319801331,284.89715576171875,284.95001220703125,299.9772644042969,291.109619140625,297.7771911621094,296.9880676269531,284.89630126953125,1.0,0.461272269487381,0.3832984864711761,0.3832984864711761,1.0,1.0,-2.402427673339844,0.6336692571640015,1.7687584161758425,0.0887931808829307,0.9133124351501464,0.9133124351501464,0.0,104.42251586914062,110.0,35302.4140625,0.0,1216.4931640625,1.0,281.25616455078125,283.50372314453125,294.1639099121094,296.5133972167969,293.1499938964844,293.1499938964844,280.95001220703125,36270.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015701770782471,1.0,0.0,0.0,3.755568504333496,3.755593776702881,9.411193104824632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.4853515625,0.0,1655.9046630859375,1895.4371337890625,0.0,2485.789794921875,0.928422510623932,1.0,0.0,3.0,1.0,0.0
18212040,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7789285182952881,0.2462720572948455,0.224388837814331,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.939053475856781,0.4301078915596008,0.4096520543098449,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.5352680087089539,0.3694965839385986,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8506136536598206,0.3237387835979461,0.3093996942043304,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6616523265838623,0.1498585790395736,0.6883364319801331,284.89715576171875,284.95001220703125,299.9772644042969,291.109619140625,297.7771911621094,296.9880676269531,284.89630126953125,1.0,0.461272269487381,0.3832984864711761,0.3832984864711761,1.0,1.0,-2.402427673339844,0.6336692571640015,1.7687584161758425,0.0887931808829307,0.9133124351501464,0.9133124351501464,0.0,104.42251586914062,110.0,35302.4140625,0.0,1216.4931640625,1.0,281.25616455078125,283.50372314453125,294.1639099121094,296.5133972167969,293.1499938964844,293.1499938964844,280.95001220703125,36270.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015701770782471,1.0,0.0,0.0,3.755568504333496,3.755593776702881,9.411193104824632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.4853515625,0.0,1655.9046630859375,1895.4371337890625,0.0,2485.789794921875,0.928422510623932,1.0,0.0,3.0,1.0,0.0
18212100,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7726767063140869,0.2445117384195327,0.2229849696159362,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.9308087825775146,0.4275881350040436,0.4074833989143371,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.9981021285057068,0.5302190780639648,0.3730009794235229,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.8443564772605896,0.3217265903949737,0.3076822459697723,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.6559282541275024,0.1484597027301788,0.6828750967979431,284.774169921875,284.95001220703125,299.95440673828125,291.0947570800781,297.76971435546875,296.984375,284.7692565917969,1.0,0.4616991281509399,0.384073257446289,0.384073257446289,1.0,1.0,-2.3937902450561523,0.6323949694633484,1.7613952159881592,0.0896491482853889,0.7951688766479492,0.7951688766479492,0.0,106.54239654541016,110.0,35740.74609375,0.0,1215.06787109375,1.0,280.9983825683594,283.3663024902344,294.18280029296875,296.633544921875,293.1499938964844,293.1499938964844,280.95001220703125,43155.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122304677963257,1.0,0.0,0.0,3.612135171890259,3.612160205841065,8.706052767593064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.59033203125,0.0,1544.429443359375,1895.4371337890625,0.0,2583.748779296875,0.8983768224716187,1.0,0.0,3.0,1.0,0.0
18212160,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7645823359489441,0.2427756041288375,0.2215044945478439,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9198810458183287,0.4250858426094055,0.4052082598209381,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9896634221076964,0.5258831977844238,0.3697551488876343,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8362399935722351,0.3197037577629089,0.3058795630931854,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.6486403346061707,0.1469840109348297,0.6769841313362122,284.8211669921875,284.95001220703125,299.9321594238281,291.0804138183594,297.7606506347656,296.97998046875,284.8277587890625,1.0,0.4616288840770721,0.3847270309925079,0.3847270309925079,1.0,1.0,-2.376086950302124,0.6277412176132202,1.7483458518981934,0.088942252099514,0.7728224396705627,0.7728224396705627,0.0,109.50971221923828,113.0,35046.296875,0.0,1206.6695556640625,1.0,280.9582824707031,283.449951171875,294.1234436035156,296.49151611328125,293.1499938964844,293.1499938964844,281.25,46146.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146520256996155,1.0,0.0,0.0,3.350327968597412,3.350351095199585,7.489761060242017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.78466796875,0.0,1294.3087158203125,1895.4371337890625,0.0,2606.097412109375,0.84816974401474,1.0,0.0,3.0,1.0,0.0
18212220,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7555197477340698,0.2408874481916427,0.2196916788816452,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.907677173614502,0.4220742285251617,0.4022186398506164,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.979243814945221,0.5217339992523193,0.3663436770439148,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8269237279891968,0.3172200620174408,0.3034559190273285,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6400439143180847,0.1449952870607376,0.6682182550430298,284.9709777832031,284.95001220703125,299.89794921875,291.0585021972656,297.75006103515625,296.97723388671875,284.96978759765625,1.0,0.4612967669963836,0.385773092508316,0.385773092508316,1.0,1.0,-2.352769613265991,0.6219781637191772,1.730791449546814,0.0882556661963462,0.8568231463432312,0.8568231463432312,0.0,112.98551177978516,113.0,34031.30859375,0.0,1193.958984375,1.0,281.2294006347656,283.6160888671875,293.9865417480469,296.2093200683594,293.1499938964844,293.1499938964844,281.25,35327.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981013059616089,1.0,0.0,0.0,3.405273675918579,3.4052951335906982,7.737440910204896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.60791015625,0.0,1272.865966796875,1895.4371337890625,0.0,2454.078369140625,0.8504931926727295,1.0,0.0,3.0,1.0,0.0
18212280,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7537878155708313,0.2404449582099914,0.2193383872509002,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.905389666557312,0.4213541448116302,0.4015891551971435,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9771394729614258,0.520861029624939,0.3657432794570923,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8250851631164551,0.3166285753250122,0.3029407262802124,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6383329629898071,0.1445292085409164,0.6662666201591492,284.9670715332031,284.95001220703125,299.8896484375,291.05322265625,297.74786376953125,296.9769287109375,284.9666442871094,1.0,0.4612109661102295,0.386034607887268,0.386034607887268,1.0,1.0,-2.3479044437408447,0.62086421251297,1.7270400524139404,0.0882195830345153,0.8567981123924255,0.8567981123924255,0.0,113.68264770507812,116.0,33942.90234375,0.0,1191.2138671875,1.0,281.23956298828125,283.6156616210937,293.9842529296875,296.20770263671875,293.1499938964844,293.1499938964844,281.54998779296875,35328.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955508828163147,1.0,0.0,0.0,3.4121510982513428,3.412172794342041,7.768726391077507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.36572265625,0.0,1279.6021728515625,1895.4371337890625,0.0,2430.819580078125,0.8517596125602722,1.0,0.0,3.0,1.0,0.0
18212340,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.7461620569229126,0.0,0.2176744043827057,296.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.8955470323562622,0.0,0.398573487997055,296.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.967462420463562,0.0,0.3631633818149566,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.8167814016342163,0.0,0.3004775047302246,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.6307441592216492,0.0,0.6571230888366699,285.0643615722656,294.1499938964844,299.8500061035156,291.0282592773437,297.7389221191406,296.9774169921875,285.0609130859375,0.0,0.0,0.3873421847820282,0.3873421847820282,1.0,1.0,-2.3252384662628174,0.6158437132835388,1.7093948125839231,0.0882162824273109,0.0,0.0,0.0,116.84262084960938,60.0,33096.16796875,0.0,1178.176025390625,0.0,281.5403137207031,283.7260437011719,293.95184326171875,296.0970458984375,293.1499938964844,293.1499938964844,278.1499938964844,30502.623046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6247057914733887,3.6247286796569824,8.766754149291955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1464.3619384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.7461620569229126,0.0,0.2176744043827057,296.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.8955470323562622,0.0,0.398573487997055,296.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.967462420463562,0.0,0.3631633818149566,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.8167814016342163,0.0,0.3004775047302246,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.6307441592216492,0.0,0.6571230888366699,285.0643615722656,294.1499938964844,299.8500061035156,291.0282592773437,297.7389221191406,296.9774169921875,285.0609130859375,0.0,0.0,0.3873421847820282,0.3873421847820282,1.0,1.0,-2.3252384662628174,0.6158437132835388,1.7093948125839231,0.0882162824273109,0.0,0.0,0.0,116.84262084960938,60.0,33096.16796875,0.0,1178.176025390625,0.0,281.5403137207031,283.7260437011719,293.95184326171875,296.0970458984375,293.1499938964844,293.1499938964844,278.1499938964844,30502.623046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6247057914733887,3.6247286796569824,8.766754149291955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1464.3619384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07989501953125,0.1869186013936996,0.0,0.0021045266184955,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.443677008152008,0.0,0.0022161770612001,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.443677008152008,0.0,0.001636862871237,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.443677008152008,0.0,0.0022161726374179,297.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706787109375,0.0,0.0,0.0105124684050679,287.5554504394531,294.1499938964844,299.8298034667969,291.0171813964844,297.2673034667969,297.3042907714844,284.1119384765625,0.0,0.0,0.3052087426185608,0.3052087426185608,1.0,1.0,-0.0224247463047504,0.006290300283581,0.0161344464868307,-0.044965673238039,0.0,0.0,0.0,-0.1248437985777854,60.0,1934.33251953125,0.0,-3.429070784477517e-05,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,4.042522050440313e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.381734755384286e-13,9.382477433872438e-13,2.5572921430245454e-18,3.655789213019567e-11,3.655783661904444e-11,5.536493878618296e-17,0.0,0.0,-0.0,0.0,0.0,8.4220587582081695e-22,2.7096792199534884e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0008874242776073,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,0.0015606521628797,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0014078316744416,297.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0011975986417382,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,0.0028454060666263,287.4018859863281,294.1499938964844,299.8118591308594,291.00982666015625,297.5903625488281,297.8068542480469,283.6430053710937,0.0,0.0,0.2320152968168258,0.2320152968168258,1.0,1.0,-0.017959825694561,0.0035455005709081,0.0144143244251608,-0.0509053915739059,0.0,0.0,0.0,-0.1022706404328346,60.0,919.5088500976562,0.0,-6.127093456598232e-06,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6262272897822532e-24,1.8890150011121923e-24,2.1565253884886084e-27,-3.322688231632332e-20,-3.3204396574593804e-20,-2.248457105993431e-23,0.0,0.0,-0.0,0.0,0.0,5.804178239233392e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802001953125,0.0,0.0,0.0001022895958158,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0001065703472704,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670166015625,0.0,0.0,7.8245357144624e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.0,0.0001072345330612,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.0005138591513969,287.4733581542969,294.1499938964844,299.7742004394531,291.0018005371094,297.4586486816406,298.73370361328125,283.38836669921875,0.0,0.0,0.0774684324860572,0.0774684324860572,1.0,1.0,-0.0010871520498767,5.33873972017318e-05,0.0010337646817788,-0.0465831607580184,0.0,0.0,0.0,-0.0137112895026803,60.0,147.55044555664062,0.0,-8.099912207626404e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3490859669560422e-35,1.5836405683128008e-35,9.248579909051184e-36,5.490745742357437e-21,2.554239017768025e-21,2.9365069265378037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802001953125,0.0,0.0,0.0001022895958158,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0001065703472704,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670166015625,0.0,0.0,7.8245357144624e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.0,0.0001072345330612,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.0005138591513969,287.4733581542969,294.1499938964844,299.7742004394531,291.0018005371094,297.4586486816406,298.73370361328125,283.38836669921875,0.0,0.0,0.0774684324860572,0.0774684324860572,1.0,1.0,-0.0010871520498767,5.33873972017318e-05,0.0010337646817788,-0.0465831607580184,0.0,0.0,0.0,-0.0137112895026803,60.0,147.55044555664062,0.0,-8.099912207626404e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3490859669560422e-35,1.5836405683128008e-35,9.248579909051184e-36,5.490745742357437e-21,2.554239017768025e-21,2.9365069265378037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.0001037199472193,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483093261719,0.0,0.0,0.0001092730817617,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,8.072913624346256e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.000109243504994,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,0.0005179705913178,287.4629211425781,294.1499938964844,299.7554016113281,291.0014038085937,297.481201171875,299.0770263671875,283.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053645284846,3.351593136358133e-08,0.0011053310008719,-0.046411957591772,0.0,0.0,0.0,-0.0137862162664532,60.0,59.64705657958984,0.0,-8.328689915515498e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.236385574396487e-39,-1.1230919539697819e-38,-6.035057575514011e-39,5.206757028168223e-21,2.6110365990471544e-21,2.5957204291210688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,0.0001035846726153,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,0.0001090791629394,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578308105469,0.0,0.0,8.056493970798329e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.0001090794321498,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,0.000517425360158,287.4523010253906,294.1499938964844,299.7366943359375,291.0033569335937,297.5034484863281,299.29986572265625,283.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038011871278,1.8043158078739907e-08,0.0011037831427529,-0.0461813397705554,0.0,0.0,0.0,-0.0137382224202156,60.0,29.04299736022949,0.0,-8.306937360202937e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.45227231256843e-43,2.970752744368612e-43,1.5974802493302917e-43,5.217986570439127e-21,2.6087903270858684e-21,2.6091960414048672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,0.0001034446977428,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.000108933149022,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,8.045766298891976e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,0.0001089326106011,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661926269531,0.0,0.0,0.0005167226772755,287.43072509765625,294.1499938964844,299.6994323730469,291.0138854980469,297.5466613769531,299.5306701660156,283.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110230804421,1.7827510134793556e-08,0.0011022902326658,-0.0457194410264492,0.0,0.0,0.0,-0.0136506659910082,60.0,14.105862617492676,0.0,-8.284477814868296e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217679608883688e-21,2.608851517448565e-21,2.6088280914351228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,0.0001034446977428,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.000108933149022,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,8.045766298891976e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,0.0001089326106011,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661926269531,0.0,0.0,0.0005167226772755,287.43072509765625,294.1499938964844,299.6994323730469,291.0138854980469,297.5466613769531,299.5306701660156,283.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110230804421,1.7827510134793556e-08,0.0011022902326658,-0.0457194410264492,0.0,0.0,0.0,-0.0136506659910082,60.0,14.105862617492676,0.0,-8.284477814868296e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217679608883688e-21,2.608851517448565e-21,2.6088280914351228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,0.0001033022272167,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0001087830314645,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,8.034675556700677e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001087825512513,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.0005160112632438,287.4086303710937,294.1499938964844,299.6623840332031,291.0325927734375,297.5882263183594,299.6103820800781,283.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.0011007705470547,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.480751991271973,0.0,-8.261649497853797e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217696976445377e-21,2.6088478823775133e-21,2.6088490940678638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,0.0001033022272167,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0001087830314645,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,8.034675556700677e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001087825512513,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.0005160112632438,287.4086303710937,294.1499938964844,299.6623840332031,291.0325927734375,297.5882263183594,299.6103820800781,283.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.0011007705470547,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.480751991271973,0.0,-8.261649497853797e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217696976445377e-21,2.6088478823775133e-21,2.6088490940678638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,0.0001031589781632,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,0.0001086321717593,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,8.023533155210316e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001086316915461,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0005152957746759,287.3861694335937,294.1499938964844,299.6255187988281,291.05877685546875,297.6282043457031,299.62701416015625,283.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.19381332397461,0.0,-8.238728099740913e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.21769616865181e-21,2.608848084325905e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,0.0001031589781632,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,0.0001086321717593,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,8.023533155210316e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001086316915461,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0005152957746759,287.3861694335937,294.1499938964844,299.6255187988281,291.05877685546875,297.6282043457031,299.62701416015625,283.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.19381332397461,0.0,-8.238728099740913e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.21769616865181e-21,2.608848084325905e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001030145431286,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001084800605894,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,8.012299076654017e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158996582031,0.0,0.0,0.0001084795949282,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.0005145743489265,287.36328125,294.1499938964844,299.5888366699219,291.0917358398437,297.6665954589844,299.6146850585937,283.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.077803611755373,0.0,-8.215651092768894e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001030145431286,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001084800605894,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,8.012299076654017e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158996582031,0.0,0.0,0.0001084795949282,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.0005145743489265,287.36328125,294.1499938964844,299.5888366699219,291.0917358398437,297.6665954589844,299.6146850585937,283.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.077803611755373,0.0,-8.215651092768894e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
