time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213300,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,0.0001029417762765,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,0.0001084034302039,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,8.006639109225944e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,0.0001084029645426,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.0005142109002918,287.3517150878906,294.1499938964844,299.570556640625,291.11053466796875,297.6851806640625,299.6028747558594,283.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200266100303452e-08,0.001096926163882,-0.0440806522965431,0.0,0.0,0.0,-0.0133397113531827,60.0,12.030282020568848,0.0,-8.20403656121016e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,0.0001028686747304,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,0.0001083264432963,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,8.00095294835046e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.000108325984911,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,0.0005138458218425,287.340087890625,294.1499938964844,299.55230712890625,291.1307373046875,297.703369140625,299.58917236328125,283.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,11.984484672546388,0.0,-8.192377976001809e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,0.0001027390608214,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0001081899390555,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,7.990870653884485e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,0.0001081894879462,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0005131983780302,287.3194274902344,294.1499938964844,299.5202941894531,291.1695251464844,297.7345275878906,299.56231689453125,283.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.906158447265623,0.0,-8.171725340844206e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,0.000102721285657,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.0001081712252926,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,7.98948822193779e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001081707741832,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,0.0005131096113473,287.31658935546875,294.1499938964844,299.51593017578125,291.17510986328125,297.7387084960937,299.5584716796875,283.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.895628929138184,0.0,-8.168895959670408e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,0.0001025722594931,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,0.0001080142828868,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98016357421875,0.0,0.0,7.977896166266873e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001080138317774,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0005123652517795,287.2928771972656,294.1499938964844,299.47967529296875,291.22412109375,297.7727355957031,299.5252380371094,283.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.809296607971191,0.0,-8.145187990749039e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,0.0001025722594931,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,0.0001080142828868,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98016357421875,0.0,0.0,7.977896166266873e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001080138317774,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0005123652517795,287.2928771972656,294.1499938964844,299.47967529296875,291.22412109375,297.7727355957031,299.5252380371094,283.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.809296607971191,0.0,-8.145187990749039e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0001024217126541,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0001078557324944,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,7.966186240082607e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,0.000107855295937,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0005116133252158,287.2689819335937,294.1499938964844,299.44354248046875,291.277099609375,297.80535888671875,299.4907531738281,283.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.725211143493652,0.0,-8.12127325389156e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0001024217126541,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0001078557324944,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,7.966186240082607e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,0.000107855295937,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0005116133252158,287.2689819335937,294.1499938964844,299.44354248046875,291.277099609375,297.80535888671875,299.4907531738281,283.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.725211143493652,0.0,-8.12127325389156e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.0001022698634187,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,0.000107695821498,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,7.954375178087503e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001076953849405,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,0.0005108548793941,287.244873046875,294.1499938964844,299.4074401855469,291.3333435058594,297.8365478515625,299.4556884765625,283.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.643343925476074,0.0,-8.09718940786297e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.0001022698634187,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,0.000107695821498,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,7.954375178087503e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001076953849405,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,0.0005108548793941,287.244873046875,294.1499938964844,299.4074401855469,291.3333435058594,297.8365478515625,299.4556884765625,283.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.643343925476074,0.0,-8.09718940786297e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.0001021935531753,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.0001076154585462,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482421875,0.0,0.0,7.948439451865852e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0001076150292647,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643859863281,0.0,0.0,0.0005104737356305,287.2327575683594,294.1499938964844,299.3894348144531,291.36248779296875,297.8516540527344,299.4380798339844,283.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.603242874145508,0.0,-8.085099523214012e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,0.0001021170683088,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,0.0001075349136954,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,7.942490628920496e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,0.0001075344844139,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576721191406,0.0,0.0,0.0005100917187519,287.2206115722656,294.1499938964844,299.3714294433594,291.3921813964844,297.86639404296875,299.4204406738281,283.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.563660621643066,0.0,-8.07299187499666e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0001019638148136,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001073735184036,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,7.930569699965417e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.000107373096398,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,0.0005093262298032,287.1962585449219,294.1499938964844,299.3354797363281,291.45294189453125,297.8949279785156,299.3851318359375,284.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.485991477966309,0.0,-8.048758104450826e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0001019638148136,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001073735184036,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,7.930569699965417e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.000107373096398,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,0.0005093262298032,287.1962585449219,294.1499938964844,299.3354797363281,291.45294189453125,297.8949279785156,299.3851318359375,284.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.485991477966309,0.0,-8.048758104450826e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001018106777337,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,0.0001072122468031,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,7.918658229755238e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0001072118320735,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0005085613811388,287.1717834472656,294.1499938964844,299.2995300292969,291.5149841308594,297.92218017578125,299.34979248046875,284.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.41036891937256,0.0,-8.024579756238381e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001018106777337,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,0.0001072122468031,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,7.918658229755238e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0001072118320735,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0005085613811388,287.1717834472656,294.1499938964844,299.2995300292969,291.5149841308594,297.92218017578125,299.34979248046875,284.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.41036891937256,0.0,-8.024579756238381e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,0.0001016584355966,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.000107051921077,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,7.906816608738154e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,0.0001070515063474,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0005078009562566,287.14727783203125,294.1499938964844,299.2635803222656,291.5776672363281,297.9481506347656,299.3144836425781,284.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832559783011,1.559963536124087e-08,0.001083240378648,-0.0398971699178218,0.0,0.0,0.0,-0.0125462152063846,60.0,11.336750984191896,0.0,-8.000578333167142e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,0.0001016584355966,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.000107051921077,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,7.906816608738154e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,0.0001070515063474,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0005078009562566,287.14727783203125,294.1499938964844,299.2635803222656,291.5776672363281,297.9481506347656,299.3144836425781,284.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832559783011,1.559963536124087e-08,0.001083240378648,-0.0398971699178218,0.0,0.0,0.0,-0.0125462152063846,60.0,11.336750984191896,0.0,-8.000578333167142e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0001015189554891,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753967285156,0.0,0.0,0.0001069050267687,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,7.895967428339645e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869934082031,0.0,0.0,0.0001069046265911,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0005071042687632,287.1227111816406,294.1499938964844,299.2276306152344,291.64031982421875,297.9728698730469,299.2791748046875,284.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817683069035,1.5425673183244726e-08,0.001081752940081,-0.0394423641264438,0.0,0.0,0.0,-0.0124599747359752,60.0,11.26566219329834,0.0,-7.978619720461212e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0001015189554891,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753967285156,0.0,0.0,0.0001069050267687,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,7.895967428339645e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869934082031,0.0,0.0,0.0001069046265911,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0005071042687632,287.1227111816406,294.1499938964844,299.2276306152344,291.64031982421875,297.9728698730469,299.2791748046875,284.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817683069035,1.5425673183244726e-08,0.001081752940081,-0.0394423641264438,0.0,0.0,0.0,-0.0124599747359752,60.0,11.26566219329834,0.0,-7.978619720461212e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001014641675283,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684387207031,0.0,0.0,0.0001068473284249,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,7.891705899965018e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,0.0001068469282472,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,0.0005068305763415,287.11041259765625,294.1499938964844,299.2096252441406,291.6714782714844,297.9848022460937,299.261474609375,284.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811837855726,1.5357324301135122e-08,0.0010811684187501,-0.0392636656761169,0.0,0.0,0.0,-0.0124260913580656,60.0,11.231639862060549,0.0,-7.970000126533705e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.0001014158406178,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0001067964331014,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,7.887947140261531e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,0.0001067960401996,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,0.0005065892473794,287.0981140136719,294.1499938964844,299.191650390625,291.702392578125,297.9964599609375,299.2437744140625,284.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.529702942093536e-08,0.0010806528152897,-0.0391060262918472,0.0,0.0,0.0,-0.0123962005600333,60.0,11.198946952819824,0.0,-7.962400161432015e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.0001013329965644,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0001067091798176,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,7.881502824602649e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0001067087941919,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.000506175449118,287.07452392578125,294.1499938964844,299.15704345703125,291.76080322265625,298.0180358886719,299.209716796875,284.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193650781952783e-08,0.0010797688737511,-0.0388357304036617,0.0,0.0,0.0,-0.0123449508100748,60.0,12.974260330200195,0.0,-7.949378755256475e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691101074219,0.0,0.0,0.0001013296568999,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0001067056655301,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,7.881243072915822e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,0.0001067052799044,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0005061588017269,287.0735168457031,294.1499938964844,299.15557861328125,291.76318359375,298.0189208984375,299.2082824707031,284.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948522516439e-08,0.0010797332506626,-0.038824837654829,0.0,0.0,0.0,-0.0123428860679268,60.0,13.342896461486816,0.0,-7.948854374717484e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001012438588077,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,0.0001066153054125,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,7.874568836996332e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001066149197868,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0005057302187196,287.0489196777344,294.1499938964844,299.1194763183594,291.8221740722656,298.0402526855469,299.1726989746094,284.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082420645740058e-08,0.0010788178769871,-0.0385448969900608,0.0,0.0,0.0,-0.0122898099943995,60.0,15.035783767700195,0.0,-7.93537964227653e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001012438588077,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,0.0001066153054125,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,7.874568836996332e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001066149197868,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0005057302187196,287.0489196777344,294.1499938964844,299.1194763183594,291.8221740722656,298.0402526855469,299.1726989746094,284.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082420645740058e-08,0.0010788178769871,-0.0385448969900608,0.0,0.0,0.0,-0.0122898099943995,60.0,15.035783767700195,0.0,-7.93537964227653e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399353027344,0.0,0.0,0.0001011458662105,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0001065121032297,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,7.866946543799713e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001065117248799,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.0005052408087067,287.0243530273437,294.1499938964844,299.083251953125,291.8786926269531,298.0604858398437,299.13702392578125,284.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960166438982014e-08,0.0010777725838124,-0.03822523355484,0.0,0.0,0.0,-0.0122292041778564,60.0,14.769344329833984,0.0,-7.920007760731097e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399353027344,0.0,0.0,0.0001011458662105,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0001065121032297,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,7.866946543799713e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001065117248799,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.0005052408087067,287.0243530273437,294.1499938964844,299.083251953125,291.8786926269531,298.0604858398437,299.13702392578125,284.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960166438982014e-08,0.0010777725838124,-0.03822523355484,0.0,0.0,0.0,-0.0122292041778564,60.0,14.769344329833984,0.0,-7.920007760731097e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001010297783068,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,0.0001063898525899,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8151550292969,0.0,0.0,7.857917080400512e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.000106389481516,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.0005046610021963,286.99981689453125,294.1499938964844,299.04693603515625,291.9322204589844,298.07958984375,299.101318359375,284.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.8662109375,0.0,-7.90182070886658e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001010297783068,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,0.0001063898525899,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8151550292969,0.0,0.0,7.857917080400512e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.000106389481516,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.0005046610021963,286.99981689453125,294.1499938964844,299.04693603515625,291.9322204589844,298.07958984375,299.101318359375,284.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.8662109375,0.0,-7.90182070886658e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.000100964854937,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0001063214731402,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,7.852866838220507e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,0.0001063211020664,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0005043366691097,286.9875793457031,294.1499938964844,299.0287170410156,291.9576721191406,298.0887756347656,299.0834350585937,284.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.872682571411133,0.0,-7.89165852665974e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,0.0001008959297905,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,0.0001062488881871,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,7.847505185054615e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0001062485243892,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0005039924290031,286.975341796875,294.1499938964844,299.010498046875,291.982177734375,298.09765625,299.0655517578125,284.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.870040893554688,0.0,-7.880878882815524e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,0.0001007491591735,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,0.0001060943250195,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,7.836089207557961e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0001060939612216,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0005032593617215,286.9509582519531,294.1499938964844,298.973876953125,292.0279541015625,298.1146850585937,299.0297546386719,284.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.851255416870115,0.0,-7.85795037927528e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,0.0001007491591735,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,0.0001060943250195,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,7.836089207557961e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0001060939612216,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0005032593617215,286.9509582519531,294.1499938964844,298.973876953125,292.0279541015625,298.1146850585937,299.0297546386719,284.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.851255416870115,0.0,-7.85795037927528e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804260253906,0.0,0.0,0.000100597157143,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,0.000105934246676,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,7.824266504030675e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001059338901541,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0005025001009926,286.9266662597656,294.1499938964844,298.9371032714844,292.0690002441406,298.130615234375,298.993896484375,284.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719359852373,1.4275867599167212e-08,0.0010719216661527,-0.0364357382059097,0.0,0.0,0.0,-0.0118899708613753,60.0,14.822673797607422,0.0,-7.834239568182967e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804260253906,0.0,0.0,0.000100597157143,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,0.000105934246676,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,7.824266504030675e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001059338901541,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0005025001009926,286.9266662597656,294.1499938964844,298.9371032714844,292.0690002441406,298.130615234375,298.993896484375,284.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719359852373,1.4275867599167212e-08,0.0010719216661527,-0.0364357382059097,0.0,0.0,0.0,-0.0118899708613753,60.0,14.822673797607422,0.0,-7.834239568182967e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0001004483638098,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0001057775516528,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,7.812692638253793e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0001057772024068,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.000501756905578,286.9024963378906,294.1499938964844,298.900146484375,292.10479736328125,298.14532470703125,298.9579162597656,284.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703492444008,1.4090327127291856e-08,0.0010703351581469,-0.0359504744410514,0.0,0.0,0.0,-0.011797989718616,60.0,14.786746978759766,0.0,-7.81106521685615e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0001004483638098,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0001057775516528,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,7.812692638253793e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0001057772024068,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.000501756905578,286.9024963378906,294.1499938964844,298.900146484375,292.10479736328125,298.14532470703125,298.9579162597656,284.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703492444008,1.4090327127291856e-08,0.0010703351581469,-0.0359504744410514,0.0,0.0,0.0,-0.011797989718616,60.0,14.786746978759766,0.0,-7.81106521685615e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001003107463475,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,0.0001056326291291,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,7.801988977007568e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0001056322798831,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0005010695313103,286.87847900390625,294.1499938964844,298.86297607421875,292.134765625,298.15899658203125,298.9217529296875,284.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688815964385,1.3918715957572658e-08,0.0010688677430152,-0.0355016216635704,0.0,0.0,0.0,-0.01171291526407,60.0,14.74541187286377,0.0,-7.789660827484114e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
