time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001003107463475,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,0.0001056326291291,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,7.801988977007568e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0001056322798831,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0005010695313103,286.87847900390625,294.1499938964844,298.86297607421875,292.134765625,298.15899658203125,298.9217529296875,284.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688815964385,1.3918715957572658e-08,0.0010688677430152,-0.0355016216635704,0.0,0.0,0.0,-0.01171291526407,60.0,14.74541187286377,0.0,-7.789660827484114e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,0.0001002469944069,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001055654938681,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,7.797030411893502e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0001055651446222,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0005007510771974,286.86651611328125,294.1499938964844,298.84429931640625,292.1473999023437,298.1654968261719,298.90362548828125,284.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.383921333086846e-08,0.0010681879939511,-0.0352936722338199,0.0,0.0,0.0,-0.0116735026240348,60.0,14.722875595092772,0.0,-7.779754440662145e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001001894488581,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001055048851412,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,7.792554242769256e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001055045431712,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,0.0005004636477679,286.85455322265625,294.1499938964844,298.8255615234375,292.15838623046875,298.1717224121094,298.8854064941406,284.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767440520950912e-08,0.0010675743687897,-0.0351059399545192,0.0,0.0,0.0,-0.0116379223763942,60.0,14.69878101348877,0.0,-7.770817234131756e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001000933916657,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001054037275025,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,7.785082561895251e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0001054033928085,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,0.0004999839002266,286.830810546875,294.1499938964844,298.78790283203125,292.1750793457031,298.1834716796875,298.8487854003906,284.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647623475776529e-08,0.0010665497975423,-0.0347925275564193,0.0,0.0,0.0,-0.0115785235539078,60.0,14.645559310913086,0.0,-7.755908626450039e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001000933916657,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001054037275025,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,7.785082561895251e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0001054033928085,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,0.0004999839002266,286.830810546875,294.1499938964844,298.78790283203125,292.1750793457031,298.1834716796875,298.8487854003906,284.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647623475776529e-08,0.0010665497975423,-0.0347925275564193,0.0,0.0,0.0,-0.0115785235539078,60.0,14.645559310913086,0.0,-7.755908626450039e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001000213451334,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001053278538165,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.779477891745046e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0001053275191225,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004996240604668,286.8071594238281,294.1499938964844,298.75,292.1843566894531,298.1942749023437,298.81182861328125,284.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.355772027977764e-08,0.0010657807579264,-0.0345573611557483,0.0,0.0,0.0,-0.0115339532494544,60.0,14.58608055114746,0.0,-7.744731078673794e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001000213451334,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001053278538165,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.779477891745046e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0001053275191225,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004996240604668,286.8071594238281,294.1499938964844,298.75,292.1843566894531,298.1942749023437,298.81182861328125,284.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.355772027977764e-08,0.0010657807579264,-0.0345573611557483,0.0,0.0,0.0,-0.0115339532494544,60.0,14.58608055114746,0.0,-7.744731078673794e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,9.996835433412345e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001052720399457,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,7.775356061756611e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.0001052717125276,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004993593902327,286.7836608886719,294.1499938964844,298.7117614746094,292.1893615722656,298.2041931152344,298.7745361328125,284.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.521565437316896,0.0,-7.736511520306524e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,9.996835433412345e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001052720399457,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,7.775356061756611e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.0001052717125276,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004993593902327,286.7836608886719,294.1499938964844,298.7117614746094,292.1893615722656,298.2041931152344,298.7745361328125,284.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.521565437316896,0.0,-7.736511520306524e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,9.991895058192311e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,0.0001052200095728,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,7.771512900944799e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001052196894306,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.000499112647958,286.76031494140625,294.1499938964844,298.67315673828125,292.19366455078125,298.21307373046875,298.7368469238281,284.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705814048647,60.0,14.456664085388184,0.0,-7.728851869615029e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,9.991895058192311e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,0.0001052200095728,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,7.771512900944799e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001052196894306,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.000499112647958,286.76031494140625,294.1499938964844,298.67315673828125,292.19366455078125,298.21307373046875,298.7368469238281,284.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705814048647,60.0,14.456664085388184,0.0,-7.728851869615029e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,9.989598038373516e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0001051958170137,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,7.769725925754756e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.0001051954968716,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0004989979206584,286.74871826171875,294.1499938964844,298.6537475585937,292.195556640625,298.2171630859375,298.7178649902344,284.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401203702301244e-08,0.0010644426802173,-0.0341479256749153,0.0,0.0,0.0,-0.0114563629031181,60.0,14.42476749420166,0.0,-7.725291339966135e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,9.987409430323169e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.00010517276678,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507263183594,0.0,0.0,7.768023351673037e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001051724466378,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,0.0004988886066712,286.7371520996094,294.1499938964844,298.6342468261719,292.1972961425781,298.2209777832031,298.6987609863281,284.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642223060131,1.3373871787791812e-08,0.0010642090346664,-0.0340764299035072,0.0,0.0,0.0,-0.01144281309098,60.0,14.39334201812744,0.0,-7.721899208945615e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,9.983340714825316e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,0.0001051299113896,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,7.764858310110867e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0001051295985234,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0004986854037269,286.7141418457031,294.1499938964844,298.5950012207031,292.2002258300781,298.22802734375,298.6603698730469,284.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323052883151833e-08,0.0010637743398547,-0.033943485468626,0.0,0.0,0.0,-0.0114176198840141,60.0,14.331805229187012,0.0,-7.71559385270848e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,9.983340714825316e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,0.0001051299113896,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,7.764858310110867e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0001051295985234,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0004986854037269,286.7141418457031,294.1499938964844,298.5950012207031,292.2002258300781,298.22802734375,298.6603698730469,284.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323052883151833e-08,0.0010637743398547,-0.033943485468626,0.0,0.0,0.0,-0.0114176198840141,60.0,14.331805229187012,0.0,-7.71559385270848e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.97970491880551e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.0001050916180247,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,7.762030145386234e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001050913124345,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,0.0004985038540326,286.6913146972656,294.1499938964844,298.5555114746094,292.2025146484375,298.23419189453125,298.6216735839844,284.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634991482046e-08,0.0010633859783411,-0.0338246747851371,0.0,0.0,0.0,-0.0113951042294502,60.0,14.272174835205078,0.0,-7.709960669899375e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.97970491880551e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.0001050916180247,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,7.762030145386234e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001050913124345,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,0.0004985038540326,286.6913146972656,294.1499938964844,298.5555114746094,292.2025146484375,298.23419189453125,298.6216735839844,284.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634991482046e-08,0.0010633859783411,-0.0338246747851371,0.0,0.0,0.0,-0.0113951042294502,60.0,14.272174835205078,0.0,-7.709960669899375e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.97648312477395e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0001050576902343,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,7.759524305583909e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0001050573846441,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0004983429680578,286.66864013671875,294.1499938964844,298.5157470703125,292.20416259765625,298.239501953125,298.5826416015625,284.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193645536899,0.0,0.0,0.0,-0.0113751478493213,60.0,14.214422225952148,0.0,-7.704969817723396e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.97648312477395e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0001050576902343,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,7.759524305583909e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0001050573846441,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0004983429680578,286.66864013671875,294.1499938964844,298.5157470703125,292.20416259765625,298.239501953125,298.5826416015625,284.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193645536899,0.0,0.0,0.0,-0.0113751478493213,60.0,14.214422225952148,0.0,-7.704969817723396e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.973665873985738e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0001050280116032,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,7.757332059554756e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.000105027713289,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0004982022801414,286.6461486816406,294.1499938964844,298.4757385253906,292.2052001953125,298.2439270019531,298.5433044433594,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.158472061157228,0.0,-7.700604243154886e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.973665873985738e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0001050280116032,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,7.757332059554756e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.000105027713289,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0004982022801414,286.6461486816406,294.1499938964844,298.4757385253906,292.2052001953125,298.2439270019531,298.5433044433594,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.158472061157228,0.0,-7.700604243154886e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,9.972444240702316e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,0.0001050151477102,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,7.756381819490343e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.0001050148493959,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,0.0004981412785127,286.6349792480469,294.1499938964844,298.4556884765625,292.2055053710937,298.2457275390625,298.5235290527344,284.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186884473270766e-08,0.0010626100702211,-0.0335872620344162,0.0,0.0,0.0,-0.0113501157611608,60.0,14.131322860717772,0.0,-7.698712067849557e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,9.971299732569604e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001050030914484,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,7.755491242278367e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0001050027931341,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0004980841185897,286.6238708496094,294.1499938964844,298.435546875,292.20562744140625,298.247314453125,298.5036926269531,284.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256437260994e-08,0.0010624877177178,-0.0335498005151748,0.0,0.0,0.0,-0.0113430172204971,60.0,14.104608535766602,0.0,-7.696937132095627e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,9.969195525627585e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001049809216056,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,7.753854151815176e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0001049806305672,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.0004979790537618,286.6017761230469,294.1499938964844,298.3951721191406,292.2054748535156,298.2500915527344,298.4638671875,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299628719687,60.0,14.052013397216797,0.0,-7.693675740938488e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,9.969195525627585e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001049809216056,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,7.753854151815176e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0001049806305672,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.0004979790537618,286.6017761230469,294.1499938964844,298.3951721191406,292.2054748535156,298.2500915527344,298.4638671875,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299628719687,60.0,14.052013397216797,0.0,-7.693675740938488e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,9.967535152100028e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001049634374794,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,7.752562669338658e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0001049631464411,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.0004978961660526,286.579833984375,294.1499938964844,298.3546447753906,292.2047424316406,298.2519836425781,298.423828125,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125437625660652e-08,0.0010620845714583,-0.0334265083074569,0.0,0.0,0.0,-0.0113196531310677,60.0,14.000933647155762,0.0,-7.691099312978622e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,9.967535152100028e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001049634374794,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,7.752562669338658e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0001049631464411,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.0004978961660526,286.579833984375,294.1499938964844,298.3546447753906,292.2047424316406,298.2519836425781,298.423828125,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125437625660652e-08,0.0010620845714583,-0.0334265083074569,0.0,0.0,0.0,-0.0113196531310677,60.0,14.000933647155762,0.0,-7.691099312978622e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.96623421087861e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0001049497295753,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,7.751550583634526e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001049494458129,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.000497831206303,286.5581359863281,294.1499938964844,298.3139953613281,292.2034606933594,298.2530212402344,298.38360595703125,284.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912178809076e-08,0.0010619451059028,-0.0333838239312171,0.0,0.0,0.0,-0.0113115655258297,60.0,13.951321601867676,0.0,-7.689079239980856e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,9.96623421087861e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0001049497295753,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,7.751550583634526e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001049494458129,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.000497831206303,286.5581359863281,294.1499938964844,298.3139953613281,292.2034606933594,298.2530212402344,298.38360595703125,284.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912178809076e-08,0.0010619451059028,-0.0333838239312171,0.0,0.0,0.0,-0.0113115655258297,60.0,13.951321601867676,0.0,-7.689079239980856e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,9.965276694856584e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.000104939637822,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51617431640625,0.0,0.0,7.750804797979072e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001049393540597,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0004977834178134,286.53662109375,294.1499938964844,298.2732238769531,292.20166015625,298.2532653808594,298.3432006835937,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055976107716,60.0,13.90305995941162,0.0,-7.687588521321231e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,9.965276694856584e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.000104939637822,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51617431640625,0.0,0.0,7.750804797979072e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001049393540597,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0004977834178134,286.53662109375,294.1499938964844,298.2732238769531,292.20166015625,298.2532653808594,298.3432006835937,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055976107716,60.0,13.90305995941162,0.0,-7.687588521321231e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.964962373487651e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0001049363272613,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087890625,0.0,0.0,7.750560325803235e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.000104936043499,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0004977677599526,286.5259704589844,294.1499938964844,298.2528076171875,292.2005615234375,298.2529602050781,298.3229064941406,284.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093116812967764e-08,0.001061808434315,-0.0333419516682624,0.0,0.0,0.0,-0.0113036315888166,60.0,13.879547119140623,0.0,-7.687097536290821e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.964706987375394e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001049336278811,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,7.750360964564607e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0001049333513947,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,0.0004977550124749,286.515380859375,294.1499938964844,298.2323913574219,292.1993103027344,298.25250244140625,298.3026123046875,284.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089878514449538e-08,0.001061780960299,-0.0333334803581237,0.0,0.0,0.0,-0.0113020278513431,60.0,13.856313705444336,0.0,-7.686696079645118e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,9.964346827473491e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.0001049298371071,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,7.75008084019646e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001049295606208,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0004977370845153,286.4942932128906,294.1499938964844,298.1914978027344,292.1965026855469,298.251220703125,298.261962890625,284.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085294625625464e-08,0.0010617414955049,-0.033321488648653,0.0,0.0,0.0,-0.0112997535616159,60.0,13.810383796691896,0.0,-7.686128355999244e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,9.964346827473491e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,0.0001049298371071,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,7.75008084019646e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001049295606208,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,0.0004977370845153,286.4942932128906,294.1499938964844,298.1914978027344,292.1965026855469,298.251220703125,298.261962890625,284.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085294625625464e-08,0.0010617414955049,-0.033321488648653,0.0,0.0,0.0,-0.0112997535616159,60.0,13.810383796691896,0.0,-7.686128355999244e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.96432572719641e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0001049296042765,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,7.750064105493948e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.0001049293350661,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0004977360367774,286.47332763671875,294.1499938964844,298.15057373046875,292.1932067871094,298.2494201660156,298.2212219238281,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617511579766,1.308492425522445e-08,0.0010617380030453,-0.0333205200731754,0.0,0.0,0.0,-0.0112995682284235,60.0,13.765003204345703,0.0,-7.686082881264157e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.96432572719641e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0001049296042765,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,7.750064105493948e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,0.0001049293350661,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0004977360367774,286.47332763671875,294.1499938964844,298.15057373046875,292.1932067871094,298.2494201660156,298.2212219238281,284.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617511579766,1.308492425522445e-08,0.0010617380030453,-0.0333205200731754,0.0,0.0,0.0,-0.0112995682284235,60.0,13.765003204345703,0.0,-7.686082881264157e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,9.964673517970368e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001049332568072,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,7.750334043521434e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001049329875968,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004977534408681,286.4525756835937,294.1499938964844,298.109619140625,292.1894226074219,298.2468566894531,298.180419921875,284.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617873631417,1.3089156425394322e-08,0.0010617742082104,-0.0333315916359424,0.0,0.0,0.0,-0.0113016664981842,60.0,13.720532417297363,0.0,-7.686606551260412e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,9.964673517970368e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001049332568072,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,7.750334043521434e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001049329875968,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004977534408681,286.4525756835937,294.1499938964844,298.109619140625,292.1894226074219,298.2468566894531,298.180419921875,284.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617873631417,1.3089156425394322e-08,0.0010617742082104,-0.0333315916359424,0.0,0.0,0.0,-0.0113016664981842,60.0,13.720532417297363,0.0,-7.686606551260412e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
