time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217980,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.965286153601484e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,0.0001049397033057,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,7.750809891149402e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.0001049394413712,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0004977840580977,286.4320068359375,294.1499938964844,298.0687255859375,292.1852111816406,298.24371337890625,298.1395568847656,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618517408147,1.3096689954750218e-08,0.0010618387022987,-0.0333513021469116,0.0,0.0,0.0,-0.0113054011017084,60.0,13.676816940307615,0.0,-7.687539493872465e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.965286153601484e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,0.0001049397033057,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,7.750809891149402e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.0001049394413712,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0004977840580977,286.4320068359375,294.1499938964844,298.0687255859375,292.1852111816406,298.24371337890625,298.1395568847656,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618517408147,1.3096689954750218e-08,0.0010618387022987,-0.0333513021469116,0.0,0.0,0.0,-0.0113054011017084,60.0,13.676816940307615,0.0,-7.687539493872465e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,9.965722711058334e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.0001049443017109,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,7.751148950774223e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0001049440325004,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0004978058859705,286.4217834472656,294.1499938964844,298.0482788085937,292.1829528808594,298.24188232421875,298.1191101074219,284.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618978412821,1.3102080309579378e-08,0.0010618848027661,-0.0333654060959816,0.0,0.0,0.0,-0.0113080739974975,60.0,13.655292510986328,0.0,-7.688207404044078e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.966242942027748e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.000104949780507,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,7.751554221613333e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,0.0001049495185725,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.000497831904795,286.41162109375,294.1499938964844,298.02783203125,292.1805725097656,298.2398376464844,298.0986633300781,284.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108518714943784e-08,0.0010619398672133,-0.0333822481334209,0.0,0.0,0.0,-0.0113112656399607,60.0,13.63398265838623,0.0,-7.689004632993601e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,9.96754242805764e-05,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,0.0001049634520313,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.752564124530181e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001049631973728,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0004978968063369,286.3914794921875,294.1499938964844,297.987060546875,292.175537109375,298.2352600097656,298.0577697753906,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620905086398,1.3124610731551913e-08,0.0010620774701237,-0.0334243476390838,0.0,0.0,0.0,-0.0113192433491349,60.0,13.591994285583496,0.0,-7.690996994824675e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,9.96754242805764e-05,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,0.0001049634520313,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.752564124530181e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001049631973728,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0004978968063369,286.3914794921875,294.1499938964844,297.987060546875,292.175537109375,298.2352600097656,298.0577697753906,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620905086398,1.3124610731551913e-08,0.0010620774701237,-0.0334243476390838,0.0,0.0,0.0,-0.0113192433491349,60.0,13.591994285583496,0.0,-7.690996994824675e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.969182428903878e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0001049807178787,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,7.753838872304186e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0001049804632202,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0004979787627235,286.37158203125,294.1499938964844,297.94635009765625,292.17010498046875,298.2299194335937,298.01690673828125,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622644331306,1.3144950017363044e-08,0.0010622512781992,-0.0334775559604167,0.0,0.0,0.0,-0.0113293258473277,60.0,13.550935745239258,0.0,-7.693516579365679e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.969182428903878e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0001049807178787,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,7.753838872304186e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0001049804632202,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0004979787627235,286.37158203125,294.1499938964844,297.94635009765625,292.17010498046875,298.2299194335937,298.01690673828125,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622644331306,1.3144950017363044e-08,0.0010622512781992,-0.0334775559604167,0.0,0.0,0.0,-0.0113293258473277,60.0,13.550935745239258,0.0,-7.693516579365679e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.971109830075876e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0001050010105245,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,7.755337719572708e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.000105000755866,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0004980750964023,286.35186767578125,294.1499938964844,297.90576171875,292.164306640625,298.22393798828125,297.97607421875,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168873103097669e-08,0.0010624557035043,-0.0335401445627212,0.0,0.0,0.0,-0.0113411853089928,60.0,13.510624885559082,0.0,-7.696480253116533e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.971109830075876e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0001050010105245,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,7.755337719572708e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.000105000755866,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0004980750964023,286.35186767578125,294.1499938964844,297.90576171875,292.164306640625,298.22393798828125,297.97607421875,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168873103097669e-08,0.0010624557035043,-0.0335401445627212,0.0,0.0,0.0,-0.0113411853089928,60.0,13.510624885559082,0.0,-7.696480253116533e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,9.97340030153282e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.0001050251230481,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,7.75711887399666e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001050248756655,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0004981895326636,286.3323974609375,294.1499938964844,297.8653259277344,292.1581726074219,298.21728515625,297.93536376953125,284.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627122828736,1.3197322346059082e-08,0.001062699011527,-0.0336145684123039,0.0,0.0,0.0,-0.0113552883267402,60.0,13.471012115478516,0.0,-7.700005255628639e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,9.97340030153282e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.0001050251230481,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,7.75711887399666e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001050248756655,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0004981895326636,286.3323974609375,294.1499938964844,297.8653259277344,292.1581726074219,298.21728515625,297.93536376953125,284.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627122828736,1.3197322346059082e-08,0.001062699011527,-0.0336145684123039,0.0,0.0,0.0,-0.0113552883267402,60.0,13.471012115478516,0.0,-7.700005255628639e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.974637941922992e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0001050381542881,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.758081483189017e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001050379069056,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.0004982514074072,286.3227233886719,294.1499938964844,297.8451538085937,292.15496826171875,298.2137756347656,297.9150085449219,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628438321873,1.321269671450409e-08,0.0010628305608406,-0.0336547903716564,0.0,0.0,0.0,-0.0113629112020134,60.0,13.45143699645996,0.0,-7.701910220703213e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.975986904464662e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0001050523569574,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,7.759130676276982e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.0001050521168508,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0004983188118785,286.3131103515625,294.1499938964844,297.8250427246094,292.1517028808594,298.2100830078125,297.89471435546875,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629871394485,1.322946108217593e-08,0.0010629738681018,-0.0336986482143402,0.0,0.0,0.0,-0.0113712213933467,60.0,13.432005882263184,0.0,-7.70398855820531e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.978983143810184e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0001050839055096,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,7.761460437905043e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0001050836581271,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004984684637747,286.2940673828125,294.1499938964844,297.78497314453125,292.1448974609375,298.2021789550781,297.8542175292969,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633055353537,1.3266702403313957e-08,0.001063292264007,-0.0337960720062255,0.0,0.0,0.0,-0.0113896839320659,60.0,13.393741607666016,0.0,-7.70860566490228e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.978983143810184e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0001050839055096,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,7.761460437905043e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0001050836581271,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004984684637747,286.2940673828125,294.1499938964844,297.78497314453125,292.1448974609375,298.2021789550781,297.8542175292969,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633055353537,1.3266702403313957e-08,0.001063292264007,-0.0337960720062255,0.0,0.0,0.0,-0.0113896839320659,60.0,13.393741607666016,0.0,-7.70860566490228e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.982229676097631e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,0.0001051180879585,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,7.763985195197165e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,0.0001051178478519,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0004986306885257,286.2752380371094,294.1499938964844,297.7451171875,292.1378173828125,298.1936950683594,297.8138732910156,284.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307064783418813e-08,0.0010636373190209,-0.0339016616344451,0.0,0.0,0.0,-0.011409692466259,60.0,13.356122970581056,0.0,-7.713610727932976e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.982229676097631e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,0.0001051180879585,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,7.763985195197165e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,0.0001051178478519,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0004986306885257,286.2752380371094,294.1499938964844,297.7451171875,292.1378173828125,298.1936950683594,297.8138732910156,284.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307064783418813e-08,0.0010636373190209,-0.0339016616344451,0.0,0.0,0.0,-0.011409692466259,60.0,13.356122970581056,0.0,-7.713610727932976e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,9.985811630031094e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0001051558065228,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,7.766771159367636e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0001051555664162,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.000498809677083,286.2566223144531,294.1499938964844,297.7055053710937,292.1304626464844,298.1846008300781,297.7737121582031,284.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640316177159,1.3351615812950968e-08,0.0010640183463692,-0.0340182073414325,0.0,0.0,0.0,-0.0114317778497934,60.0,13.319062232971191,0.0,-7.719137329331718e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,9.985811630031094e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0001051558065228,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,7.766771159367636e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0001051555664162,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.000498809677083,286.2566223144531,294.1499938964844,297.7055053710937,292.1304626464844,298.1846008300781,297.7737121582031,284.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640316177159,1.3351615812950968e-08,0.0010640183463692,-0.0340182073414325,0.0,0.0,0.0,-0.0114317778497934,60.0,13.319062232971191,0.0,-7.719137329331718e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.989648242481052e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001051962026394,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,7.769754301989451e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001051959698088,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0004990013549104,286.2382507324219,294.1499938964844,297.6661682128906,292.12286376953125,298.1749572753906,297.7337646484375,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399331422192516e-08,0.0010644262656569,-0.0341430306434631,0.0,0.0,0.0,-0.011455432511866,60.0,13.282559394836426,0.0,-7.72505899249154e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.989648242481052e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001051962026394,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,7.769754301989451e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001051959698088,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0004990013549104,286.2382507324219,294.1499938964844,297.6661682128906,292.12286376953125,298.1749572753906,297.7337646484375,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399331422192516e-08,0.0010644262656569,-0.0341430306434631,0.0,0.0,0.0,-0.011455432511866,60.0,13.282559394836426,0.0,-7.72505899249154e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,9.991649130824952e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0001052172665367,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,7.771310629323125e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001052170337061,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0004991012974642,286.2291259765625,294.1499938964844,297.6466064453125,292.11895751953125,298.1699523925781,297.7138671875,284.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646525770425,1.3424217293334097e-08,0.0010646391892805,-0.0342081300914287,0.0,0.0,0.0,-0.011467769742012,60.0,13.264473915100098,0.0,-7.728148432306625e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.993713320000096e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001052389998221,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,7.772915705572814e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0001052387669915,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0004992044414393,286.22003173828125,294.1499938964844,297.6271057128906,292.114990234375,298.1648254394531,297.69403076171875,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648721363395,1.3449895419626046e-08,0.0010648587485775,-0.0342753045260906,0.0,0.0,0.0,-0.0114804999902844,60.0,13.246485710144045,0.0,-7.731336637561982e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,9.998148743761703e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0001052857041941,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,7.776365237077698e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0001052854786394,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0004994260380044,286.2021179199219,294.1499938964844,297.58837890625,292.10693359375,298.154052734375,297.6546936035156,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653440840542,1.3505081497555692e-08,0.0010653305798768,-0.0344196632504463,0.0,0.0,0.0,-0.0115078575909137,60.0,13.211215019226074,0.0,-7.738190532791124e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,9.998148743761703e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0001052857041941,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,7.776365237077698e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0001052854786394,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0004994260380044,286.2021179199219,294.1499938964844,297.58837890625,292.10693359375,298.154052734375,297.6546936035156,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653440840542,1.3505081497555692e-08,0.0010653305798768,-0.0344196632504463,0.0,0.0,0.0,-0.0115078575909137,60.0,13.211215019226074,0.0,-7.738190532791124e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001000259362626,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001053325104294,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,7.779822044540197e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001053322848747,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0004996481002308,286.1843566894531,294.1499938964844,297.54998779296875,292.09869384765625,298.1428527832031,297.6155700683594,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658166138455,1.3560380374144644e-08,0.0010658029932528,-0.0345643199980258,0.0,0.0,0.0,-0.011535270139575,60.0,13.176188468933104,0.0,-7.745061481045924e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001000259362626,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001053325104294,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,7.779822044540197e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001053322848747,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0004996481002308,286.1843566894531,294.1499938964844,297.54998779296875,292.09869384765625,298.1428527832031,297.6155700683594,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658166138455,1.3560380374144644e-08,0.0010658029932528,-0.0345643199980258,0.0,0.0,0.0,-0.011535270139575,60.0,13.176188468933104,0.0,-7.745061481045924e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001000821939669,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.0001053917440003,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,7.784197805449367e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001053915257216,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0004999291268177,286.1668395996094,294.1499938964844,297.513671875,292.0914306640625,298.13116455078125,297.5772705078125,284.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664152214303,1.3630397255326445e-08,0.0010664016008377,-0.0347474701702594,0.0,0.0,0.0,-0.0115699796006083,60.0,13.143095970153809,0.0,-7.75376634010172e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001000821939669,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.0001053917440003,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,7.784197805449367e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001053915257216,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0004999291268177,286.1668395996094,294.1499938964844,297.513671875,292.0914306640625,298.13116455078125,297.5772705078125,284.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664152214303,1.3630397255326445e-08,0.0010664016008377,-0.0347474701702594,0.0,0.0,0.0,-0.0115699796006083,60.0,13.143095970153809,0.0,-7.75376634010172e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001001622658804,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001054760577972,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,7.790424569975585e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0001054758395184,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0005003291298635,286.1495361328125,294.1499938964844,297.4809875488281,292.0862731933594,298.1190490722656,297.54083251953125,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672678472474,1.3730083736618326e-08,0.0010672541102394,-0.0350082255899906,0.0,0.0,0.0,-0.0116193993017077,60.0,13.115120887756348,0.0,-7.766167442468942e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001001622658804,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001054760577972,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,7.790424569975585e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0001054758395184,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0005003291298635,286.1495361328125,294.1499938964844,297.4809875488281,292.0862731933594,298.1190490722656,297.54083251953125,284.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672678472474,1.3730083736618326e-08,0.0010672541102394,-0.0350082255899906,0.0,0.0,0.0,-0.0116193993017077,60.0,13.115120887756348,0.0,-7.766167442468942e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001002089629764,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001055252214428,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,7.794056728016585e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.00010552501044,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.0005005623679608,286.1409606933594,294.1499938964844,297.4659118652344,292.0844421386719,298.1128845214844,297.5234680175781,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677652899175,1.3788223895971896e-08,0.0010677515529096,-0.0351603031158447,0.0,0.0,0.0,-0.0116482228040695,60.0,13.103270530700684,0.0,-7.773405030775393e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001002593562589,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,0.0001055782922776,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,7.797976286383346e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0001055780812748,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005008141160942,286.1324462890625,294.1499938964844,297.4516296386719,292.0830993652344,298.1065979003906,297.5067443847656,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683018481358,1.3850979918572648e-08,0.0010682879947125,-0.0353244543075561,0.0,0.0,0.0,-0.0116793327033519,60.0,13.092885971069336,0.0,-7.78122029032602e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001003672005026,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.000105691855424,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,7.806363282725215e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001056916444213,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.000501352827996,286.1155700683594,294.1499938964844,297.4254455566406,292.081787109375,298.0938720703125,297.4754943847656,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694501688703,1.3985276048344986e-08,0.0010694361990317,-0.0356757156550884,0.0,0.0,0.0,-0.0117459082975983,60.0,13.076157569885254,0.0,-7.797959256095055e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001003672005026,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.000105691855424,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,7.806363282725215e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001056916444213,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.000501352827996,286.1155700683594,294.1499938964844,297.4254455566406,292.081787109375,298.0938720703125,297.4754943847656,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694501688703,1.3985276048344986e-08,0.0010694361990317,-0.0356757156550884,0.0,0.0,0.0,-0.0117459082975983,60.0,13.076157569885254,0.0,-7.797959256095055e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,0.0001004795485641,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001058101552189,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,7.815101707819849e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001058099442161,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0005019140662625,286.0989074707031,294.1499938964844,297.402099609375,292.08221435546875,298.0809020996094,297.44708251953125,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706466855481,1.4125187242086668e-08,0.0010706325992941,-0.0360416509211063,0.0,0.0,0.0,-0.0118152685463428,60.0,13.064166069030762,0.0,-7.815416580569946e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,0.0001004795485641,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001058101552189,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,7.815101707819849e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001058099442161,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0005019140662625,286.0989074707031,294.1499938964844,297.402099609375,292.08221435546875,298.0809020996094,297.44708251953125,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706466855481,1.4125187242086668e-08,0.0010706325992941,-0.0360416509211063,0.0,0.0,0.0,-0.0118152685463428,60.0,13.064166069030762,0.0,-7.815416580569946e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0001005890007945,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001059254136634,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,7.823613850632682e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001059252026607,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0005024608690291,286.0824584960937,294.1499938964844,297.3814392089844,292.084228515625,298.0677795410156,297.4214782714844,284.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718123521655,1.4261489766909108e-08,0.0010717981494963,-0.0363981388509273,0.0,0.0,0.0,-0.0118828397244215,60.0,13.055952072143556,0.0,-7.832442605604228e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
