time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220320,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0001005890007945,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001059254136634,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,7.823613850632682e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001059252026607,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0005024608690291,286.0824584960937,294.1499938964844,297.3814392089844,292.084228515625,298.0677795410156,297.4214782714844,284.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718123521655,1.4261489766909108e-08,0.0010717981494963,-0.0363981388509273,0.0,0.0,0.0,-0.0118828397244215,60.0,13.055952072143556,0.0,-7.832442605604228e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.000100689176179,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.000106030893221,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,7.83140494604595e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,0.0001060306894942,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.00050296128029,286.06622314453125,294.1499938964844,297.3631591796875,292.08770751953125,298.0545654296875,297.3985900878906,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728791821748,1.4386231761420733e-08,0.0010728647466748,-0.0367243774235248,0.0,0.0,0.0,-0.0119446795433759,60.0,13.05057430267334,0.0,-7.84804115028237e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.000100689176179,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.000106030893221,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,7.83140494604595e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,0.0001060306894942,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.00050296128029,286.06622314453125,294.1499938964844,297.3631591796875,292.08770751953125,298.0545654296875,297.3985900878906,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728791821748,1.4386231761420733e-08,0.0010728647466748,-0.0367243774235248,0.0,0.0,0.0,-0.0119446795433759,60.0,13.05057430267334,0.0,-7.84804115028237e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0001007344544632,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001060785725712,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,7.834926509531215e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0001060783688444,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0005031874170526,286.0581970214844,294.1499938964844,297.3548583984375,292.0899658203125,298.04791259765625,297.3881530761719,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733609087765,1.4442610662968036e-08,0.0010733464732766,-0.0368718169629573,0.0,0.0,0.0,-0.011972626671195,60.0,13.048720359802246,0.0,-7.855096129105733e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001007753817248,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,0.0001061216753441,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,7.83810974098742e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001061214716173,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0005033919005654,286.0502319335937,294.1499938964844,297.3470458984375,292.092529296875,298.0412292480469,297.3782958984375,284.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737968841567,1.4493573452512013e-08,0.0010737823322415,-0.0370050966739654,0.0,0.0,0.0,-0.0119978915899991,60.0,13.047240257263184,0.0,-7.861476092330123e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001008444523904,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001061943985405,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.843481580493972e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001061942020896,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.0005037369555793,286.0344543457031,294.1499938964844,297.3328552246094,292.0985412597656,298.02789306640625,297.3603210449219,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107453239616,1.457955800532318e-08,0.0010745178442448,-0.0372299551963806,0.0,0.0,0.0,-0.0120405191555619,60.0,13.045119285583496,0.0,-7.872245788576039e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001008444523904,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001061943985405,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.843481580493972e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001061942020896,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,0.0005037369555793,286.0344543457031,294.1499938964844,297.3328552246094,292.0985412597656,298.02789306640625,297.3603210449219,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107453239616,1.457955800532318e-08,0.0010745178442448,-0.0372299551963806,0.0,0.0,0.0,-0.0120405191555619,60.0,13.045119285583496,0.0,-7.872245788576039e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001008986364468,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001062514493241,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,7.847695087548345e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001062512528733,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0005040076212026,286.0188903808594,294.1499938964844,297.3203430175781,292.1056213378906,298.0145568847656,297.3444519042969,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751091176643,1.4646994728195752e-08,0.0010750945657491,-0.0374063104391098,0.0,0.0,0.0,-0.0120739508420228,60.0,13.043977737426758,0.0,-7.880697694417904e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001008986364468,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001062514493241,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,7.847695087548345e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001062512528733,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0005040076212026,286.0188903808594,294.1499938964844,297.3203430175781,292.1056213378906,298.0145568847656,297.3444519042969,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751091176643,1.4646994728195752e-08,0.0010750945657491,-0.0374063104391098,0.0,0.0,0.0,-0.0120739508420228,60.0,13.043977737426758,0.0,-7.880697694417904e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001009427578537,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001062979135895,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,7.851127156754956e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001062977171386,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0005042280536144,286.0035705566406,294.1499938964844,297.30926513671875,292.1136169433594,298.0012512207031,297.3304748535156,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755786206573,1.4701901918101612e-08,0.0010755638359114,-0.0375498943030834,0.0,0.0,0.0,-0.0121011696755886,60.0,13.04387092590332,0.0,-7.88758285352742e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001009427578537,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001062979135895,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,7.851127156754956e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001062977171386,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0005042280536144,286.0035705566406,294.1499938964844,297.30926513671875,292.1136169433594,298.0012512207031,297.3304748535156,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755786206573,1.4701901918101612e-08,0.0010755638359114,-0.0375498943030834,0.0,0.0,0.0,-0.0121011696755886,60.0,13.04387092590332,0.0,-7.88758285352742e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.000100985795143,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001063432282535,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,7.85447409725748e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001063430318026,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0005044430727139,285.9884948730469,294.1499938964844,297.2994079589844,292.1224060058594,297.9880065917969,297.3180847167969,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760363657027,1.4755451083203752e-08,0.0010760215809568,-0.0376899279654026,0.0,0.0,0.0,-0.0121277160942554,60.0,13.045153617858888,0.0,-7.894300324551295e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.000100985795143,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001063432282535,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,7.85447409725748e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001063430318026,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0005044430727139,285.9884948730469,294.1499938964844,297.2994079589844,292.1224060058594,297.9880065917969,297.3180847167969,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760363657027,1.4755451083203752e-08,0.0010760215809568,-0.0376899279654026,0.0,0.0,0.0,-0.0121277160942554,60.0,13.045153617858888,0.0,-7.894300324551295e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,0.0001010101113934,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001063688323483,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,7.856365118641406e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001063686431734,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,0.0005045645521022,285.98101806640625,294.1499938964844,297.2948303222656,292.1270446777344,297.9814147949219,297.3124389648437,285.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762956226244,1.4785715762855034e-08,0.0010762808378785,-0.0377690643072128,0.0,0.0,0.0,-0.0121427215635776,60.0,13.046544075012209,0.0,-7.898098175473933e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001010400010272,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.000106400308141,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,7.858689787099138e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0001064001189661,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0005047138547524,285.9736328125,294.1499938964844,297.2904663085937,292.1318359375,297.9748229980469,297.3070983886719,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766136692836,1.4822927774105212e-08,0.0010765988845378,-0.0378663726150989,0.0,0.0,0.0,-0.012161168269813,60.0,13.048687934875488,0.0,-7.90276928341882e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001011149070109,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001064791795215,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,7.864515646360815e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001064789976226,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0005050880718044,285.958984375,294.1499938964844,297.2822570800781,292.1418151855469,297.96173095703125,297.297119140625,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774107649922,1.4916187396352143e-08,0.0010773957474157,-0.0381102375686168,0.0,0.0,0.0,-0.0122073981910943,60.0,13.05531406402588,0.0,-7.91448186987509e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001011149070109,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001064791795215,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,7.864515646360815e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001064789976226,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0005050880718044,285.958984375,294.1499938964844,297.2822570800781,292.1418151855469,297.96173095703125,297.297119140625,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774107649922,1.4916187396352143e-08,0.0010773957474157,-0.0381102375686168,0.0,0.0,0.0,-0.0122073981910943,60.0,13.05531406402588,0.0,-7.91448186987509e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001011976055451,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001065662654582,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,7.870947592891753e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,0.0001065660835593,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0005055011715739,285.9445495605469,294.1499938964844,297.2745056152344,292.1521301269531,297.94873046875,297.2879943847656,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782917961478,1.5019166355045854e-08,0.0010782767785713,-0.0383795052766799,0.0,0.0,0.0,-0.0122584514319896,60.0,13.064456939697266,0.0,-7.92742440580696e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001011976055451,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001065662654582,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,7.870947592891753e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,0.0001065660835593,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0005055011715739,285.9445495605469,294.1499938964844,297.2745056152344,292.1521301269531,297.94873046875,297.2879943847656,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782917961478,1.5019166355045854e-08,0.0010782767785713,-0.0383795052766799,0.0,0.0,0.0,-0.0122584514319896,60.0,13.064456939697266,0.0,-7.92742440580696e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001012696448015,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0001066421173163,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,7.876550080254674e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001066419354174,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0005058610113337,285.93035888671875,294.1499938964844,297.2669677734375,292.1627197265625,297.9358215332031,297.2795104980469,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790585074573,1.5108852835510334e-08,0.0010790433734655,-0.0386140160262584,0.0,0.0,0.0,-0.0123029118403792,60.0,13.074504852294922,0.0,-7.938705692822624e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001012696448015,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0001066421173163,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,7.876550080254674e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001066419354174,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0005058610113337,285.93035888671875,294.1499938964844,297.2669677734375,292.1627197265625,297.9358215332031,297.2795104980469,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790585074573,1.5108852835510334e-08,0.0010790433734655,-0.0386140160262584,0.0,0.0,0.0,-0.0123029118403792,60.0,13.074504852294922,0.0,-7.938705692822624e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001013348301057,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001067107587005,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.881619239924476e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0001067105768015,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0005061866831965,285.9163818359375,294.1499938964844,297.2594299316406,292.1733703613281,297.9230041503906,297.2713623046875,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797526920214,1.5190005697718334e-08,0.0010797374416142,-0.0388262011110782,0.0,0.0,0.0,-0.0123431431129574,60.0,13.084717750549316,0.0,-7.948919744649174e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001013348301057,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001067107587005,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,7.881619239924476e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0001067105768015,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0005061866831965,285.9163818359375,294.1499938964844,297.2594299316406,292.1733703613281,297.9230041503906,297.2713623046875,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797526920214,1.5190005697718334e-08,0.0010797374416142,-0.0388262011110782,0.0,0.0,0.0,-0.0123431431129574,60.0,13.084717750549316,0.0,-7.948919744649174e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,0.0001013633227557,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0001067407647497,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,7.883836224209517e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0001067405828507,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0005063290591351,285.90948486328125,294.1499938964844,297.2555847167969,292.1787109375,297.9166259765625,297.26739501953125,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800557211041,1.5225481320157996e-08,0.0010800404706969,-0.0389189571142196,0.0,0.0,0.0,-0.0123607283458113,60.0,13.08966064453125,0.0,-7.953386926828898e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0001013891596812,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001067679695552,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,7.885845116106793e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001067677876562,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0005064581055194,285.9026184082031,294.1499938964844,297.2516174316406,292.1839904785156,297.9102783203125,297.2633972167969,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803306940943,1.525763515530798e-08,0.0010803154436871,-0.0390030294656753,0.0,0.0,0.0,-0.0123766688629984,60.0,13.094405174255373,0.0,-7.957437020422732e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001014318622765,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001068129349732,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,7.889165863161907e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001068127530743,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0005066714365966,285.8890991210937,294.1499938964844,297.24334716796875,292.1944274902344,297.89764404296875,297.2552185058594,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807854123413,1.5310780199229157e-08,0.0010807701619341,-0.0391419790685176,0.0,0.0,0.0,-0.0124030159786343,60.0,13.102993965148926,0.0,-7.964133175164535e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001014318622765,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001068129349732,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,7.889165863161907e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001068127530743,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0005066714365966,285.8890991210937,294.1499938964844,297.24334716796875,292.1944274902344,297.89764404296875,297.2552185058594,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807854123413,1.5310780199229157e-08,0.0010807701619341,-0.0391419790685176,0.0,0.0,0.0,-0.0124030159786343,60.0,13.102993965148926,0.0,-7.964133175164535e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001014628287521,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001068455385393,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,7.891574205132201e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001068453639163,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0005068260943517,285.87579345703125,294.1499938964844,297.2343139648437,292.2045288085937,297.88507080078125,297.2467346191406,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811148677021,1.5349296944577873e-08,0.0010810995008796,-0.0392426811158657,0.0,0.0,0.0,-0.0124221099540591,60.0,13.110235214233398,0.0,-7.968988313677985e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001014628287521,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001068455385393,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,7.891574205132201e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001068453639163,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.0005068260943517,285.87579345703125,294.1499938964844,297.2343139648437,292.2045288085937,297.88507080078125,297.2467346191406,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811148677021,1.5349296944577873e-08,0.0010810995008796,-0.0392426811158657,0.0,0.0,0.0,-0.0124221099540591,60.0,13.110235214233398,0.0,-7.968988313677985e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001014795489027,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001068631390808,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.892874418757856e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001068629717337,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0005069096805527,285.8627319335937,294.1499938964844,297.2242736816406,292.21417236328125,297.8725280761719,297.2375793457031,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812925174832,1.537006610874414e-08,0.0010812771506607,-0.039296980947256,0.0,0.0,0.0,-0.012432406656444,60.0,13.115520477294922,0.0,-7.97160666365926e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001014795489027,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001068631390808,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.892874418757856e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001068629717337,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0005069096805527,285.8627319335937,294.1499938964844,297.2242736816406,292.21417236328125,297.8725280761719,297.2375793457031,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812925174832,1.537006610874414e-08,0.0010812771506607,-0.039296980947256,0.0,0.0,0.0,-0.012432406656444,60.0,13.115520477294922,0.0,-7.97160666365926e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0001014821827993,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001068659112206,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.893078873166814e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001068657365976,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0005069228354841,285.8498840332031,294.1499938964844,297.2130432128906,292.22320556640625,297.8600158691406,297.2276306152344,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813201079145,1.5373279538266615e-08,0.0010813046246767,-0.0393053852021694,0.0,0.0,0.0,-0.0124340001493692,60.0,13.118562698364258,0.0,-7.972011673018643e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0001014821827993,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001068659112206,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.893078873166814e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001068657365976,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0005069228354841,285.8498840332031,294.1499938964844,297.2130432128906,292.22320556640625,297.8600158691406,297.2276306152344,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813201079145,1.5373279538266615e-08,0.0010813046246767,-0.0393053852021694,0.0,0.0,0.0,-0.0124340001493692,60.0,13.118562698364258,0.0,-7.972011673018643e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001014774534269,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.0001068609271897,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,7.892710709711537e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0001068607598426,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0005068992031738,285.84356689453125,294.1499938964844,297.2068786621094,292.2274169921875,297.853759765625,297.22222900390625,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812690015882,1.5367355388207216e-08,0.0010812536347657,-0.0392898954451084,0.0,0.0,0.0,-0.0124310618266463,60.0,13.119044303894045,0.0,-7.971264892603358e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0001014688241411,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001068518395186,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,7.892039866419509e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001068516721716,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0005068561295047,285.8372802734375,294.1499938964844,297.2003173828125,292.2314453125,297.8475036621094,297.216552734375,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811768006533,1.5356571125835217e-08,0.0010811614338308,-0.0392616987228393,0.0,0.0,0.0,-0.0124257151037454,60.0,13.118797302246094,0.0,-7.969904913807113e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0001014395456877,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001068210040102,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,7.88976249168627e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0001068208366632,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0005067099118605,285.82489013671875,294.1499938964844,297.1859130859375,292.2388000488281,297.8349609375,297.20416259765625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808648075908,1.5320027912935075e-08,0.0010808494407683,-0.0391661562025547,0.0,0.0,0.0,-0.0124076018109917,60.0,13.11598777770996,0.0,-7.965299175793916e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0001014395456877,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001068210040102,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,7.88976249168627e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0001068208366632,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0005067099118605,285.82489013671875,294.1499938964844,297.1859130859375,292.2388000488281,297.8349609375,297.20416259765625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808648075908,1.5320027912935075e-08,0.0010808494407683,-0.0391661562025547,0.0,0.0,0.0,-0.0124076018109917,60.0,13.11598777770996,0.0,-7.965299175793916e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001013926448649,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.000106771607534,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.886114326538518e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001067714474629,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0005064756260253,285.812744140625,294.1499938964844,297.1695556640625,292.2450866699219,297.8223571777344,297.1902160644531,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803644545376,1.5261521824072588e-08,0.0010803492041304,-0.0390131883323192,0.0,0.0,0.0,-0.0123785976320505,60.0,13.10955047607422,0.0,-7.95792658436767e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001013926448649,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.000106771607534,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.886114326538518e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001067714474629,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0005064756260253,285.812744140625,294.1499938964844,297.1695556640625,292.2450866699219,297.8223571777344,297.1902160644531,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803644545376,1.5261521824072588e-08,0.0010803492041304,-0.0390131883323192,0.0,0.0,0.0,-0.0123785976320505,60.0,13.10955047607422,0.0,-7.95792658436767e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
