time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222660,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001013278815662,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0001067034099833,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,7.881077181082219e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001067032499122,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0005061521660536,285.8008117675781,294.1499938964844,297.1510009765625,292.25018310546875,297.8096618652344,297.1744689941406,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796739952638,1.5180770418510292e-08,0.001079658861272,-0.0388020537793636,0.0,0.0,0.0,-0.0123385665938258,60.0,13.099177360534668,0.0,-7.947757296733472e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001013278815662,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0001067034099833,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,7.881077181082219e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001067032499122,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0005061521660536,285.8008117675781,294.1499938964844,297.1510009765625,292.25018310546875,297.8096618652344,297.1744689941406,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796739952638,1.5180770418510292e-08,0.001079658861272,-0.0388020537793636,0.0,0.0,0.0,-0.0123385665938258,60.0,13.099177360534668,0.0,-7.947757296733472e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001012441643979,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001066152472048,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,7.874565199017525e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001066150871338,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0005057340022176,285.7890930175781,294.1499938964844,297.1300048828125,292.2539367675781,297.7968139648437,297.1567077636719,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787814389914,1.5076389914270294e-08,0.0010787664214149,-0.0385291315615177,0.0,0.0,0.0,-0.0122868213802576,60.0,13.08442497253418,0.0,-7.934620782634738e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001012441643979,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001066152472048,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,7.874565199017525e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001066150871338,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0005057340022176,285.7890930175781,294.1499938964844,297.1300048828125,292.2539367675781,297.7968139648437,297.1567077636719,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787814389914,1.5076389914270294e-08,0.0010787664214149,-0.0385291315615177,0.0,0.0,0.0,-0.0122868213802576,60.0,13.08442497253418,0.0,-7.934620782634738e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.0001011945496429,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001065629912773,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,7.870706031098962e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001065628384822,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0005054861539974,285.7833557128906,294.1499938964844,297.1184997558594,292.2552490234375,297.7903137207031,297.1469116210937,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782522149384,1.5014535392765538e-08,0.0010782371973618,-0.0383674018085002,0.0,0.0,0.0,-0.0122561557218432,60.0,13.075154304504396,0.0,-7.926842471306372e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001011401836876,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0001065057440428,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,7.866477244533598e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001065055912476,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0005052146152593,285.77764892578125,294.1499938964844,297.1063232421875,292.25616455078125,297.7837829589844,297.1365661621094,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077672583051,1.4946767379342418e-08,0.0010776576818898,-0.0381902009248733,0.0,0.0,0.0,-0.0122225601226091,60.0,13.064688682556152,0.0,-7.918323774447344e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001010178384603,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001063769086613,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,7.85696174716577e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001063767558662,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.000504603551235,285.7663879394531,294.1499938964844,297.0797424316406,292.2567443847656,297.7705383300781,297.1144104003906,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763690806925,1.4794268921036746e-08,0.0010763542959466,-0.0377914309501647,0.0,0.0,0.0,-0.0121469628065824,60.0,13.04062271118164,0.0,-7.899171805547668e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001010178384603,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001063769086613,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,7.85696174716577e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001063767558662,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.000504603551235,285.7663879394531,294.1499938964844,297.0797424316406,292.2567443847656,297.7705383300781,297.1144104003906,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763690806925,1.4794268921036746e-08,0.0010763542959466,-0.0377914309501647,0.0,0.0,0.0,-0.0121469628065824,60.0,13.04062271118164,0.0,-7.899171805547668e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001009445622912,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001062997398548,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,7.851261761970818e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0001062995870597,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,0.0005042374832555,285.7605895996094,294.1499938964844,297.064697265625,292.25634765625,297.7635803222656,297.1020202636719,285.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075587933883,1.4702928652354784e-08,0.0010755732655525,-0.0375525765120983,0.0,0.0,0.0,-0.0121016819030046,60.0,13.026058197021484,0.0,-7.887711461762592e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001008718609227,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001062231822288,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,7.845607615308836e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001062230367097,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0005038743838667,285.7553100585937,294.1499938964844,297.04998779296875,292.2555236816406,297.757080078125,297.0898742675781,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748131899163,1.4612320242690656e-08,0.0010747985215857,-0.0373156331479549,0.0,0.0,0.0,-0.0120567632839083,60.0,13.011094093322754,0.0,-7.87635130450326e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001007118626148,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.0001060546928783,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,7.833162817405537e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001060545400832,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0005030751344747,285.74444580078125,294.1499938964844,297.01641845703125,292.2529296875,297.7432861328125,297.0622253417969,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412897542115388e-08,0.0010730933863669,-0.0367941111326217,0.0,0.0,0.0,-0.0119579024612903,60.0,12.97596549987793,0.0,-7.851377148426766e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001007118626148,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.0001060546928783,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,7.833162817405537e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001060545400832,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0005030751344747,285.74444580078125,294.1499938964844,297.01641845703125,292.2529296875,297.7432861328125,297.0622253417969,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412897542115388e-08,0.0010730933863669,-0.0367941111326217,0.0,0.0,0.0,-0.0119579024612903,60.0,12.97596549987793,0.0,-7.851377148426766e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0001005465892376,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0001058806446962,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,7.820307655492797e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001058804991771,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.00050224957522,285.7338562011719,294.1499938964844,296.97869873046875,292.24957275390625,297.7291259765625,297.03094482421875,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,12.93734073638916,0.0,-7.825622105883667e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0001005465892376,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0001058806446962,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,7.820307655492797e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001058804991771,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.00050224957522,285.7338562011719,294.1499938964844,296.97869873046875,292.24957275390625,297.7291259765625,297.03094482421875,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,12.93734073638916,0.0,-7.825622105883667e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001004620207822,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001057915869751,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,7.813730189809576e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0001057914414559,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0005018271622247,285.7286071777344,294.1499938964844,296.9583435058594,292.24761962890625,297.72186279296875,297.013916015625,285.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704450542107,1.4101507517239042e-08,0.0010704309679567,-0.0359797179698944,0.0,0.0,0.0,-0.0118035338819026,60.0,12.917072296142578,0.0,-7.812460722789184e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0001003762445179,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0001057012632372,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,7.807058864273131e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001057011177181,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0005013986956328,285.72344970703125,294.1499938964844,296.93707275390625,292.2454528808594,297.7144775390625,296.9959716796875,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695308446884,1.3994599257216578e-08,0.0010695168748497,-0.0357001014053821,0.0,0.0,0.0,-0.011750535108149,60.0,12.896238327026367,0.0,-7.79912170401076e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001002012213575,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001055169486789,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,7.793445547576994e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001055168031598,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005005244165658,285.7132873535156,294.1499938964844,296.891845703125,292.2406005859375,297.6993103027344,296.95751953125,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.85300064086914,0.0,-7.771940602196993e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001002012213575,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001055169486789,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,7.793445547576994e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001055168031598,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005005244165658,285.7132873535156,294.1499938964844,296.891845703125,292.2406005859375,297.6993103027344,296.95751953125,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.85300064086914,0.0,-7.771940602196993e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001000217744149,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001053279775078,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,7.779488078085706e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001053278392646,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0004996280767954,285.7033386230469,294.1499938964844,296.84326171875,292.2350158691406,297.6835632324219,296.9156799316406,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552819311257736e-08,0.0010657394304871,-0.034544538706541,0.0,0.0,0.0,-0.011531526222825,60.0,12.807705879211426,0.0,-7.744122143549248e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001000217744149,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001053279775078,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,7.779488078085706e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001053278392646,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0004996280767954,285.7033386230469,294.1499938964844,296.84326171875,292.2350158691406,297.6835632324219,296.9156799316406,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552819311257736e-08,0.0010657394304871,-0.034544538706541,0.0,0.0,0.0,-0.011531526222825,60.0,12.807705879211426,0.0,-7.744122143549248e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,9.98384493868798e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001051349318004,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,7.76522938394919e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0001051347935572,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0004987123538739,285.6936340332031,294.1499938964844,296.7916564941406,292.2287292480469,297.6672058105469,296.8705749511719,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.760469436645508,0.0,-7.715754435366763e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,9.98384493868798e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001051349318004,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,7.76522938394919e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0001051347935572,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0004987123538739,285.6936340332031,294.1499938964844,296.7916564941406,292.2287292480469,297.6672058105469,296.8705749511719,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.760469436645508,0.0,-7.715754435366763e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.96519302134402e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001049385100486,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,7.750722579658031e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0001049383790814,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0004977806820534,285.68414306640625,294.1499938964844,296.7372436523437,292.22174072265625,297.650146484375,296.822509765625,285.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091895567640677e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.71143913269043,0.0,-7.686946190688104e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.96519302134402e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001049385100486,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,7.750722579658031e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0001049383790814,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0004977806820534,285.68414306640625,294.1499938964844,296.7372436523437,292.22174072265625,297.650146484375,296.822509765625,285.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091895567640677e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.71143913269043,0.0,-7.686946190688104e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,9.955765563063323e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001048392368829,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,7.743389869574457e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001048390986397,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0004973097820766,285.67950439453125,294.1499938964844,296.7090759277344,292.218017578125,297.6413269042969,296.7973937988281,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974403773569064e-08,0.0010607936419546,-0.0330313742160797,0.0,0.0,0.0,-0.0112447822466492,60.0,12.686264038085938,0.0,-7.67240564414351e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,9.946290083462372e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0001047394471243,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.73601932451129e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.000104739316157,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.000496836437378,285.6748962402344,294.1499938964844,296.6803283691406,292.2141418457031,297.6323547363281,296.7716369628906,285.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856308018172058e-08,0.0010597839718684,-0.0327224023640155,0.0,0.0,0.0,-0.0111862374469637,60.0,12.660717964172363,0.0,-7.65780399092364e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,9.927209612214938e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001045385215547,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,7.721179281361401e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001045383905875,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0004958834033459,285.6658630371094,294.1499938964844,296.6211853027344,292.2059020996094,297.61383056640625,296.7184143066406,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.2618522227114681e-08,0.0010577507782727,-0.0321002602577209,0.0,0.0,0.0,-0.0110683571547269,60.0,12.608553886413574,0.0,-7.628445786167505e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,9.927209612214938e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001045385215547,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,7.721179281361401e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001045383905875,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0004958834033459,285.6658630371094,294.1499938964844,296.6211853027344,292.2059020996094,297.61383056640625,296.7184143066406,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.2618522227114681e-08,0.0010577507782727,-0.0321002602577209,0.0,0.0,0.0,-0.0110683571547269,60.0,12.608553886413574,0.0,-7.628445786167505e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.915703412843868e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001044173550326,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,7.712229853495955e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001044172240654,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.000495308660902,285.6605529785156,294.1499938964844,296.584716796875,292.20068359375,297.6023254394531,296.6853942871094,285.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475128485789357e-08,0.0010565246921032,-0.0317250676453113,0.0,0.0,0.0,-0.0109972711652517,60.0,12.576580047607422,0.0,-7.610768903987265e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,9.908018546411768e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.000104336424556,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,7.706251926720142e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0001043362935888,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0004949247813783,285.65704345703125,294.1499938964844,296.56005859375,292.19708251953125,297.5945129394531,296.6629943847656,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379350877722572e-08,0.0010557057103142,-0.0314744561910629,0.0,0.0,0.0,-0.0109497904777526,60.0,12.55502223968506,0.0,-7.598973894573646e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.888783097267152e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001041338618961,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,7.691291102673858e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001041337382048,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004939639475196,285.6484680175781,294.1499938964844,296.49725341796875,292.1877136230469,297.57440185546875,296.60565185546875,285.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139636851316029e-08,0.0010536559857428,-0.030847193673253,0.0,0.0,0.0,-0.0108309546485543,60.0,12.500304222106934,0.0,-7.569492055381488e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.888783097267152e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001041338618961,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,7.691291102673858e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0001041337382048,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004939639475196,285.6484680175781,294.1499938964844,296.49725341796875,292.1877136230469,297.57440185546875,296.60565185546875,285.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139636851316029e-08,0.0010536559857428,-0.030847193673253,0.0,0.0,0.0,-0.0108309546485543,60.0,12.500304222106934,0.0,-7.569492055381488e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,9.869566565612332e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0001039315029629,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,7.676344830542803e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.0001039313792716,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0004930040449835,285.6401062011719,294.1499938964844,296.4330444335937,292.1778259277344,297.553466796875,296.5466613769531,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900154639477025e-08,0.0010516082402318,-0.0302205011248588,0.0,0.0,0.0,-0.0107122333720326,60.0,12.44455909729004,0.0,-7.540095481317621e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,9.869566565612332e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0001039315029629,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,7.676344830542803e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.0001039313792716,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0004930040449835,285.6401062011719,294.1499938964844,296.4330444335937,292.1778259277344,297.553466796875,296.5466613769531,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900154639477025e-08,0.0010516082402318,-0.0302205011248588,0.0,0.0,0.0,-0.0107122333720326,60.0,12.44455909729004,0.0,-7.540095481317621e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.859986312221736e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0001038306145346,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,7.668893522350118e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001038304908433,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0004925255198031,285.6360168457031,294.1499938964844,296.4005126953125,292.1726989746094,297.5426330566406,296.5165405273437,285.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505991522222,1.1780761255408834e-08,0.0010505873942747,-0.0299080535769462,0.0,0.0,0.0,-0.0106530450284481,60.0,12.416305541992188,0.0,-7.525461143131906e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,9.850435162661596e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0001037300389725,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,7.661464769626036e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001037299152812,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0004920484498143,285.6319885253906,294.1499938964844,296.3677062988281,292.1674499511719,297.5315856933594,296.4861145019531,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495813330635,1.166173735356324e-08,0.0010495696915313,-0.0295965615659952,0.0,0.0,0.0,-0.0105940401554107,60.0,12.38786506652832,0.0,-7.510886490535995e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,9.83142017503269e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.000103529797343,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,7.646674930583686e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001035296736517,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0004910986172035,285.6240539550781,294.1499938964844,296.301513671875,292.1566772460937,297.5090026855469,296.4246826171875,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424767798473567e-08,0.0010475433664396,-0.0289763770997524,0.0,0.0,0.0,-0.0104765640571713,60.0,12.330608367919922,0.0,-7.481911268314434e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,9.83142017503269e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.000103529797343,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,7.646674930583686e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001035296736517,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0004910986172035,285.6240539550781,294.1499938964844,296.301513671875,292.1566772460937,297.5090026855469,296.4246826171875,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424767798473567e-08,0.0010475433664396,-0.0289763770997524,0.0,0.0,0.0,-0.0104765640571713,60.0,12.330608367919922,0.0,-7.481911268314434e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,9.812611097004265e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001033317239489,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.632045162608847e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0001033316002576,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0004901590873487,285.6163330078125,294.1499938964844,296.2347412109375,292.1455078125,297.4855651855469,296.3623046875,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455503361299,1.1190367743552088e-08,0.001045539160259,-0.0283628869801759,0.0,0.0,0.0,-0.0103603620082139,60.0,12.272723197937012,0.0,-7.453305528315468e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
