time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225000,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,9.812611097004265e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001033317239489,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.632045162608847e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0001033316002576,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0004901590873487,285.6163330078125,294.1499938964844,296.2347412109375,292.1455078125,297.4855651855469,296.3623046875,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455503361299,1.1190367743552088e-08,0.001045539160259,-0.0283628869801759,0.0,0.0,0.0,-0.0103603620082139,60.0,12.272723197937012,0.0,-7.453305528315468e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.794061043066904e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0001031363790389,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.617617666255683e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001031362626235,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004892324795946,285.6088562011719,294.1499938964844,296.1676330566406,292.134033203125,297.461181640625,296.2992858886719,285.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435733711346,1.0959195329007798e-08,0.0010435624280944,-0.0277578104287385,0.0,0.0,0.0,-0.0102457599714398,60.0,12.214457511901855,0.0,-7.425146719697295e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.794061043066904e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0001031363790389,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.617617666255683e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001031362626235,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004892324795946,285.6088562011719,294.1499938964844,296.1676330566406,292.134033203125,297.461181640625,296.2992858886719,285.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435733711346,1.0959195329007798e-08,0.0010435624280944,-0.0277578104287385,0.0,0.0,0.0,-0.0102457599714398,60.0,12.214457511901855,0.0,-7.425146719697295e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.775854414328931e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001029446575557,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,7.603456469951198e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001029445338645,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0004883230431005,285.60162353515625,294.1499938964844,296.1005249023437,292.1222839355469,297.4359741210937,296.2359924316406,285.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416331933811,1.0732309263516981e-08,0.0010416224831715,-0.0271639246493577,0.0,0.0,0.0,-0.0101332832127809,60.0,12.156087875366213,0.0,-7.397562029609618e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.775854414328931e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001029446575557,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,7.603456469951198e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001029445338645,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0004883230431005,285.60162353515625,294.1499938964844,296.1005249023437,292.1222839355469,297.4359741210937,296.2359924316406,285.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416331933811,1.0732309263516981e-08,0.0010416224831715,-0.0271639246493577,0.0,0.0,0.0,-0.0101332832127809,60.0,12.156087875366213,0.0,-7.397562029609618e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,9.766924631549044e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0001028506158036,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,7.596510840812698e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001028504993882,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0004878769686911,285.5980834960937,294.1499938964844,296.0670471191406,292.1163330078125,297.4230651855469,296.204345703125,285.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406821966171,1.0621026724777494e-08,0.0010406716028228,-0.0268726274371147,0.0,0.0,0.0,-0.0100781200453639,60.0,12.126943588256836,0.0,-7.384051059489138e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,9.758050146047026e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.000102757156128,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,7.589608139824122e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001027570397127,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0004874336591456,285.5945739746094,294.1499938964844,296.0336303710937,292.1103515625,297.4100036621094,296.1726989746094,285.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397369042038,1.0510428083421177e-08,0.0010397263104096,-0.0265831127762794,0.0,0.0,0.0,-0.0100232940167188,60.0,12.097844123840332,0.0,-7.370635302095252e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.740447421791032e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001025717938318,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.575916970381513e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001025716774165,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0004865543742198,285.587646484375,294.1499938964844,295.96728515625,292.0982971191406,297.3836669921875,296.1094665527344,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378597071394,1.0291062224609961e-08,0.0010378494625911,-0.0260088611394166,0.0,0.0,0.0,-0.0099145388230681,60.0,12.039698600769045,0.0,-7.34406171432056e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.740447421791032e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001025717938318,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.575916970381513e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001025716774165,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0004865543742198,285.587646484375,294.1499938964844,295.96728515625,292.0982971191406,297.3836669921875,296.1094665527344,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378597071394,1.0291062224609961e-08,0.0010378494625911,-0.0260088611394166,0.0,0.0,0.0,-0.0099145388230681,60.0,12.039698600769045,0.0,-7.34406171432056e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,9.728669101605192e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001024477605824,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,7.566756539745256e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.000102447651443,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0004859660693909,285.5830383300781,294.1499938964844,295.9225769042969,292.0900573730469,297.3653259277344,296.0666198730469,285.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366055648773,1.0144288964397674e-08,0.0010365954367443,-0.0256246235221624,0.0,0.0,0.0,-0.009841782040894,60.0,12.000165939331056,0.0,-7.326308804067595e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.72315319813788e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001023896766128,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,7.562465907540172e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0001023895601974,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.000485690543428,285.58087158203125,294.1499938964844,295.9017028808594,292.086181640625,297.356689453125,296.0464782714844,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360166197642,1.0075547507426565e-08,0.0010360064916312,-0.0254446621984243,0.0,0.0,0.0,-0.0098076984286308,60.0,11.981561660766602,0.0,-7.318001848943825e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,9.70614346442744e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001022105498122,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,7.549236033810303e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001022104406729,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004848408862017,285.5743103027344,294.1499938964844,295.8371887207031,292.0740966796875,297.3290710449219,295.9840087890625,285.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342038003727,9.863573069424092e-09,0.0010341939050704,-0.0248897112905979,0.0,0.0,0.0,-0.0097026145085692,60.0,11.923787117004396,0.0,-7.292415205029101e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,9.70614346442744e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001022105498122,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,7.549236033810303e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001022104406729,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004848408862017,285.5743103027344,294.1499938964844,295.8371887207031,292.0740966796875,297.3290710449219,295.9840087890625,285.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342038003727,9.863573069424092e-09,0.0010341939050704,-0.0248897112905979,0.0,0.0,0.0,-0.0097026145085692,60.0,11.923787117004396,0.0,-7.292415205029101e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,9.689400758361444e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001020342388073,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,7.536213524872437e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.000102034129668,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004840045585297,285.5679016113281,294.1499938964844,295.7740173339844,292.06207275390625,297.3009033203125,295.9223022460937,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324193863198,9.654924859603398e-09,0.0010324097238481,-0.0243434458971023,0.0,0.0,0.0,-0.0095991780981421,60.0,11.86647605895996,0.0,-7.267273360866966e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,9.689400758361444e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001020342388073,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,7.536213524872437e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.000102034129668,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004840045585297,285.5679016113281,294.1499938964844,295.7740173339844,292.06207275390625,297.3009033203125,295.9223022460937,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324193863198,9.654924859603398e-09,0.0010324097238481,-0.0243434458971023,0.0,0.0,0.0,-0.0095991780981421,60.0,11.86647605895996,0.0,-7.267273360866966e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.681125811766832e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.000101947094663,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,7.52977721276693e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001019469855236,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0004835911968257,285.5647888183594,294.1499938964844,295.7430114746094,292.05615234375,297.2865295410156,295.8919372558594,285.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315394029021,9.551806456897792e-09,0.0010315298568457,-0.0240734592080116,0.0,0.0,0.0,-0.0095480671152472,60.0,11.838079452514648,0.0,-7.254863731986917e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,9.672907617641612e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001018605544231,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,7.523386011598632e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001018604525597,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0004831807164009,285.56170654296875,294.1499938964844,295.71246337890625,292.0502624511719,297.27203369140625,295.8618469238281,285.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449398596927953e-09,0.0010306542972102,-0.0238053314387798,0.0,0.0,0.0,-0.0094972997903823,60.0,11.80988597869873,0.0,-7.242550736918929e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.656642214395106e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001016892711049,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,7.51073457649909e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0001016891692415,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004823682538699,285.5556640625,294.1499938964844,295.6528015136719,292.0387268066406,297.2428283691406,295.80230712890625,285.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246702070697664e-09,0.0010289190104231,-0.0232746060937643,0.0,0.0,0.0,-0.0093968035653233,60.0,11.75390338897705,0.0,-7.21820896387726e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.656642214395106e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001016892711049,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,7.51073457649909e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0001016891692415,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004823682538699,285.5556640625,294.1499938964844,295.6528015136719,292.0387268066406,297.2428283691406,295.80230712890625,285.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246702070697664e-09,0.0010289190104231,-0.0232746060937643,0.0,0.0,0.0,-0.0093968035653233,60.0,11.75390338897705,0.0,-7.21820896387726e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.640602365834638e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001015203597489,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.498259219573811e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001015202578855,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0004815670254174,285.5497741699219,294.1499938964844,295.5953063964844,292.02752685546875,297.2131042480469,295.74432373046875,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046814852808892e-09,0.0010272096842527,-0.0227512177079916,0.0,0.0,0.0,-0.0092977108433842,60.0,11.698742866516112,0.0,-7.194245199571014e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,9.640602365834638e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001015203597489,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.498259219573811e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001015202578855,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,0.0004815670254174,285.5497741699219,294.1499938964844,295.5953063964844,292.02752685546875,297.2131042480469,295.74432373046875,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046814852808892e-09,0.0010272096842527,-0.0227512177079916,0.0,0.0,0.0,-0.0092977108433842,60.0,11.698742866516112,0.0,-7.194245199571014e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.62477279244922e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.00010135366756,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.48594684409909e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001013535656966,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0004807763325516,285.5440979003906,294.1499938964844,295.540283203125,292.0167541503906,297.1830139160156,295.6881103515625,285.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553090328754e-09,0.0010255230590701,-0.0222346875816583,0.0,0.0,0.0,-0.0091999201104044,60.0,11.64467430114746,0.0,-7.170635285547179e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.62477279244922e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.00010135366756,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.48594684409909e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001013535656966,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0004807763325516,285.5440979003906,294.1499938964844,295.540283203125,292.0167541503906,297.1830139160156,295.6881103515625,285.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553090328754e-09,0.0010255230590701,-0.0222346875816583,0.0,0.0,0.0,-0.0091999201104044,60.0,11.64467430114746,0.0,-7.170635285547179e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,9.609146945877e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001011891145026,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,7.473793084500358e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001011890126392,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0004799957969225,285.5385437011719,294.1499938964844,295.4879455566406,292.00653076171875,297.15252685546875,295.6339111328125,285.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654829741772119e-09,0.001023857970722,-0.0217247866094112,0.0,0.0,0.0,-0.009103387594223,60.0,11.59182357788086,0.0,-7.147367142579243e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,9.609146945877e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0001011891145026,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,7.473793084500358e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001011890126392,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0004799957969225,285.5385437011719,294.1499938964844,295.4879455566406,292.00653076171875,297.15252685546875,295.6339111328125,285.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654829741772119e-09,0.001023857970722,-0.0217247866094112,0.0,0.0,0.0,-0.009103387594223,60.0,11.59182357788086,0.0,-7.147367142579243e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,9.60140532697551e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001011075946735,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,7.467772229574621e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0001011074928101,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0004796090943273,285.5358581542969,294.1499938964844,295.462890625,292.0016784667969,297.1371765136719,295.6078186035156,285.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.558360242716391e-09,0.001023035030812,-0.0214721634984016,0.0,0.0,0.0,-0.0090555734932422,60.0,11.566006660461426,0.0,-7.13585279754625e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,9.593714639777318e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001010266059893,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,7.461789937224239e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001010265041259,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0004792249237652,285.5332336425781,294.1499938964844,295.4385986328125,291.9969482421875,297.1217346191406,295.5823059082031,285.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462517797624969e-09,0.0010222154669463,-0.0212211813777685,0.0,0.0,0.0,-0.0090080602094531,60.0,11.54055881500244,0.0,-7.124423717641548e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.578487515682356e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0001008662511594,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,7.449946133419871e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.000100866149296,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0004784642951563,285.52801513671875,294.1499938964844,295.3925170898437,291.98809814453125,297.0907592773437,295.5326538085937,285.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272759366434457e-09,0.0010205908911302,-0.0207242500036954,0.0,0.0,0.0,-0.008913978934288,60.0,11.490504264831545,0.0,-7.10182135321702e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.578487515682356e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0001008662511594,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,7.449946133419871e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.000100866149296,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0004784642951563,285.52801513671875,294.1499938964844,295.3925170898437,291.98809814453125,297.0907592773437,295.5326538085937,285.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272759366434457e-09,0.0010205908911302,-0.0207242500036954,0.0,0.0,0.0,-0.008913978934288,60.0,11.490504264831545,0.0,-7.10182135321702e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,9.567063534632324e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0001007459504762,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.441061461577192e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0001007458558888,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0004778936854563,285.5242004394531,294.1499938964844,295.35986328125,291.98193359375,297.0671081542969,295.4968566894531,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.13040301750334e-09,0.0010193744674324,-0.020351443439722,0.0,0.0,0.0,-0.0088434107601642,60.0,11.453688621520996,0.0,-7.08488840928112e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,9.563477215124294e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0001007081809802,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,7.438271859427914e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001007080863928,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.000477714522276,285.5229797363281,294.1499938964844,295.3500061035156,291.9801025390625,297.05963134765625,295.4856872558594,285.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.08570810306719e-09,0.0010189914610236,-0.0202343929558992,0.0,0.0,0.0,-0.0088212490081787,60.0,11.442123413085938,0.0,-7.079576391788579e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.548614616505802e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.000100551675132,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,7.4267118179705e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001005515805445,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0004769721417687,285.5180969238281,294.1499938964844,295.31134033203125,291.97296142578125,297.0284118652344,295.4415588378906,285.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900503362634481e-09,0.0010174076305702,-0.019749354571104,0.0,0.0,0.0,-0.0087294345721602,60.0,11.39559841156006,-0.0,-7.05758580465954e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,9.548614616505802e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.000100551675132,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,7.4267118179705e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001005515805445,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0004769721417687,285.5180969238281,294.1499938964844,295.31134033203125,291.97296142578125,297.0284118652344,295.4415588378906,285.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900503362634481e-09,0.0010174076305702,-0.019749354571104,0.0,0.0,0.0,-0.0087294345721602,60.0,11.39559841156006,-0.0,-7.05758580465954e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.533848788123578e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001003961806418,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,7.415227446472272e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001003960860543,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004762345633935,285.5133972167969,294.1499938964844,295.2765808105469,291.9667358398437,296.9971618652344,295.4005432128906,285.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716497663068367e-09,0.0010158342774957,-0.0192674454301595,0.0,0.0,0.0,-0.0086382161825895,60.0,11.350942611694336,-0.0,-7.035771432128969e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.533848788123578e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001003961806418,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,7.415227446472272e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001003960860543,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004762345633935,285.5133972167969,294.1499938964844,295.2765808105469,291.9667358398437,296.9971618652344,295.4005432128906,285.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716497663068367e-09,0.0010158342774957,-0.0192674454301595,0.0,0.0,0.0,-0.0086382161825895,60.0,11.350942611694336,-0.0,-7.035771432128969e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.52648842940107e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001003186698653,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,7.409502723021433e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001003185752779,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0004758669238071,285.5111083984375,294.1499938964844,295.26055908203125,291.9639587402344,296.9815673828125,295.3815612792969,285.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624779918558033e-09,0.0010150518501177,-0.0190272331237792,0.0,0.0,0.0,-0.0085927564650774,60.0,11.329472541809082,-0.0,-7.02491007587014e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.519150626147166e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001002413991955,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,7.403794734273106e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.000100241304608,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0004755003610625,285.5088806152344,294.1499938964844,295.24542236328125,291.9613647460937,296.96600341796875,295.3633728027344,285.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533338397536227e-09,0.001014269888401,-0.0187877379357814,0.0,0.0,0.0,-0.0085474252700805,60.0,11.308405876159668,-0.0,-7.014089931089984e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.504559420747682e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001000877382466,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,7.392445695586503e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001000876436592,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0004747715138364,285.50445556640625,294.1499938964844,295.2176208496094,291.956787109375,296.9349060058594,295.3285217285156,285.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351505626473908e-09,0.0010127132991328,-0.0183114968240261,0.0,0.0,0.0,-0.0084572741761803,60.0,11.267091751098633,-0.0,-6.99259956604692e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.504559420747682e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001000877382466,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,7.392445695586503e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001000876436592,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0004747715138364,285.50445556640625,294.1499938964844,295.2176208496094,291.956787109375,296.9349060058594,295.3285217285156,285.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351505626473908e-09,0.0010127132991328,-0.0183114968240261,0.0,0.0,0.0,-0.0084572741761803,60.0,11.267091751098633,-0.0,-6.99259956604692e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
