time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.490072989137845e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,9.993518324336036e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.38117887522094e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.9935095931869e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0004740478761959,285.5002136230469,294.1499938964844,295.1929626464844,291.95294189453125,296.90399169921875,295.2968444824219,285.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170985139026698e-09,0.0010111697483807,-0.0178386773914098,0.0,0.0,0.0,-0.0083677824586629,60.0,11.227494239807127,-0.0,-6.971296784286096e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.490072989137845e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,9.993518324336036e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.38117887522094e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.9935095931869e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0004740478761959,285.5002136230469,294.1499938964844,295.1929626464844,291.95294189453125,296.90399169921875,295.2968444824219,285.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170985139026698e-09,0.0010111697483807,-0.0178386773914098,0.0,0.0,0.0,-0.0083677824586629,60.0,11.227494239807127,-0.0,-6.971296784286096e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,9.47566659306176e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.978348680306226e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,7.369973900495097e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.978339949157088e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004733283130917,285.4961242675781,294.1499938964844,295.171142578125,291.9497985839844,296.873291015625,295.26806640625,285.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470957729007e-09,0.0010096346959471,-0.0173684824258089,0.0,0.0,0.0,-0.0082787899300456,60.0,11.189457893371582,-0.0,-6.950144637585255e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,9.47566659306176e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.978348680306226e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,7.369973900495097e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.978339949157088e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004733283130917,285.4961242675781,294.1499938964844,295.171142578125,291.9497985839844,296.873291015625,295.26806640625,285.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991470957729007e-09,0.0010096346959471,-0.0173684824258089,0.0,0.0,0.0,-0.0082787899300456,60.0,11.189457893371582,-0.0,-6.950144637585255e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.461349691264331e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.963271440938116e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,7.358838047366589e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.963262709788978e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0004726131446659,285.4921875,294.1499938964844,295.15191650390625,291.947265625,296.8428649902344,295.2420349121094,285.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813061670385423e-09,0.0010081091895699,-0.0169011689722538,0.0,0.0,0.0,-0.0081903440877795,60.0,11.152874946594238,-0.0,-6.929154494628166e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,9.461349691264331e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.963271440938116e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,7.358838047366589e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.963262709788978e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0004726131446659,285.4921875,294.1499938964844,295.15191650390625,291.947265625,296.8428649902344,295.2420349121094,285.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813061670385423e-09,0.0010081091895699,-0.0169011689722538,0.0,0.0,0.0,-0.0081903440877795,60.0,11.152874946594238,-0.0,-6.929154494628166e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.45421852520667e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.955761925084516e-05,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,7.353291584877297e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,9.95575319393538e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0004722569137811,285.49029541015625,294.1499938964844,295.1432189941406,291.9462280273437,296.8277587890625,295.23028564453125,285.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724197643137586e-09,0.0010073508601635,-0.0166683997958898,0.0,0.0,0.0,-0.0081462990492582,60.0,11.135229110717772,-0.0,-6.918710937497964e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,9.447112097404896e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,9.948278602678327e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,7.347764767473564e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,9.948269871529192e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.0004719019634649,285.4884033203125,294.1499938964844,295.13507080078125,291.9453430175781,296.812744140625,295.2191162109375,285.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635647586961113e-09,0.0010065936949104,-0.0164364501833915,0.0,0.0,0.0,-0.0081024002283811,60.0,11.11788272857666,-0.0,-6.90831285510285e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.432988008484244e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.933404362527654e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,7.336778799071908e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.933396358974278e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0004711964284069,285.4847717285156,294.1499938964844,295.1203308105469,291.94390869140625,296.7829284667969,295.197998046875,285.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459637713618349e-09,0.0010050869314,-0.0159754026681184,0.0,0.0,0.0,-0.0080151362344622,60.0,11.083789825439451,-0.0,-6.887667325372604e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.432988008484244e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.933404362527654e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,7.336778799071908e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.933396358974278e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0004711964284069,285.4847717285156,294.1499938964844,295.1203308105469,291.94390869140625,296.7829284667969,295.197998046875,285.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459637713618349e-09,0.0010050869314,-0.0159754026681184,0.0,0.0,0.0,-0.0080151362344622,60.0,11.083789825439451,-0.0,-6.887667325372604e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.421209688298404e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,9.921001765178517e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,7.32761764083989e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,9.92099303402938e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0004706080944743,285.4818115234375,294.1499938964844,295.109375,291.94305419921875,296.7581481933594,295.18212890625,285.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312869338387372e-09,0.0010038325563073,-0.0155909433960914,0.0,0.0,0.0,-0.0079423803836107,60.0,11.056124687194824,-0.0,-6.870475033338155e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,9.418976696906611e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,9.918650175677612e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.325880869757384e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,9.918641444528475e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0004704965394921,285.48126220703125,294.1499938964844,295.107421875,291.94293212890625,296.75341796875,295.1791076660156,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285041820319748e-09,0.0010035941377282,-0.0155180478468537,0.0,0.0,0.0,-0.0079285828396677,60.0,11.05085563659668,-0.0,-6.867217905437428e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,9.405067976331338e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.90400367300026e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,7.315062975976616e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.903994941851124e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0004698018019553,285.4779052734375,294.1499938964844,295.0961303710937,291.9423217773437,296.72430419921875,295.1622619628906,285.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111729344837613e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426646068692,60.0,11.018987655639648,-0.0,-6.846948963357137e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,9.405067976331338e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.90400367300026e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,7.315062975976616e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.903994941851124e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0004698018019553,285.4779052734375,294.1499938964844,295.0961303710937,291.9423217773437,296.72430419921875,295.1622619628906,285.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111729344837613e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426646068692,60.0,11.018987655639648,-0.0,-6.846948963357137e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.39127421588637e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.889477223623544e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.304333848878741e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.889469220070168e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0004691127687692,285.47467041015625,294.1499938964844,295.0862121582031,291.9420471191406,296.6955871582031,295.147216796875,285.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840619362258e-09,0.0010006423108279,-0.0146137634292244,0.0,0.0,0.0,-0.0077574513852596,60.0,10.988042831420898,-0.0,-6.826876131071914e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.39127421588637e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.889477223623544e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.304333848878741e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.889469220070168e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0004691127687692,285.47467041015625,294.1499938964844,295.0862121582031,291.9420471191406,296.6955871582031,295.147216796875,285.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840619362258e-09,0.0010006423108279,-0.0146137634292244,0.0,0.0,0.0,-0.0077574513852596,60.0,10.988042831420898,-0.0,-6.826876131071914e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,9.384419536218048e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.882259473670274e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,7.299002754734829e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,9.882251470116898e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0004687703913077,285.47314453125,294.1499938964844,295.0816650390625,291.9420166015625,296.681396484375,295.1404724121094,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854432938434684e-09,0.0009999133180826,-0.0143900234252214,0.0,0.0,0.0,-0.0077151176519691,60.0,10.972955703735352,-0.0,-6.81691361137382e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.377597598358987e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.875075920717792e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,7.293697126442567e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,9.875067917164416e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0004684296436607,285.4716186523437,294.1499938964844,295.07733154296875,291.9420471191406,296.6673278808594,295.1340637207031,285.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673292964696,0.0,0.0,0.0,-0.0076729753054678,60.0,10.958043098449709,-0.0,-6.80700438238091e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.364053403260186e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.860812861006708e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,7.28316226741299e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,9.860804857453331e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0004677530960179,285.4686889648437,294.1499938964844,295.0693359375,291.94219970703125,296.639404296875,295.1219787597656,285.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075892996974289,60.0,10.92855739593506,-0.0,-6.787352901937993e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.364053403260186e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.860812861006708e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,7.28316226741299e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,9.860804857453331e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0004677530960179,285.4686889648437,294.1499938964844,295.0693359375,291.94219970703125,296.639404296875,295.1219787597656,285.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075892996974289,60.0,10.92855739593506,-0.0,-6.787352901937993e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,9.35064599616453e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.846693865256384e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,7.272734364960343e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.846685861703008e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0004670833586715,285.46588134765625,294.1499938964844,295.0619201660156,291.9425048828125,296.61187744140625,295.111083984375,285.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963132906705,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,10.899639129638672,-0.0,-6.767927374085049e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,9.35064599616453e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.846693865256384e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,7.272734364960343e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.846685861703008e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0004670833586715,285.46588134765625,294.1499938964844,295.0619201660156,291.9425048828125,296.61187744140625,295.111083984375,285.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963132906705,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,10.899639129638672,-0.0,-6.767927374085049e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,9.33737974264659e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.83272329904139e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,7.262415601871908e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.832715295488016e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.000466420664452,285.46319580078125,294.1499938964844,295.0548400878906,291.9428405761719,296.5847473144531,295.1011962890625,285.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.871192932128906,-0.0,-6.74873348316396e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,9.33737974264659e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.83272329904139e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,7.262415601871908e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.832715295488016e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.000466420664452,285.46319580078125,294.1499938964844,295.0548400878906,291.9428405761719,296.5847473144531,295.1011962890625,285.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.871192932128906,-0.0,-6.74873348316396e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,9.324260463472456e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.81890843831934e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,7.252211798913777e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.818900434765963e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0004657653626054,285.46063232421875,294.1499938964844,295.0478515625,291.9431457519531,296.5580139160156,295.0921325683594,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434826917946,60.0,10.843093872070312,-0.0,-6.729780466230295e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,9.324260463472456e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.81890843831934e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,7.252211798913777e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.818900434765963e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0004657653626054,285.46063232421875,294.1499938964844,295.0478515625,291.9431457519531,296.5580139160156,295.0921325683594,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434826917946,60.0,10.843093872070312,-0.0,-6.729780466230295e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.31776303332299e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.8120654001832e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,7.247157918754965e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,9.812058124225588e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0004654407966881,285.4594421386719,294.1499938964844,295.0443115234375,291.9432983398437,296.5448303222656,295.087890625,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033487424254,60.0,10.82914924621582,-0.0,-6.720402012661e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.311302710557356e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,9.8052631074097e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,7.242133870022371e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.805255831452088e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0004651181225199,285.458251953125,294.1499938964844,295.04071044921875,291.9433898925781,296.53173828125,295.0837707519531,285.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031293481588,0.0,0.0,0.0,-0.0072634443640708,60.0,10.815248489379885,-0.0,-6.711086086852448e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,9.29849484236911e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.791775664780288e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,7.232171628857031e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,9.791767661226912e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0004644783330149,285.4559631347656,294.1499938964844,295.0331115722656,291.9434509277344,296.5057373046875,295.0757141113281,285.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.78749942779541,-0.0,-6.692633292004757e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,9.29849484236911e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.791775664780288e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,7.232171628857031e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,9.791767661226912e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0004644783330149,285.4559631347656,294.1499938964844,295.0331115722656,291.9434509277344,296.5057373046875,295.0757141113281,285.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.78749942779541,-0.0,-6.692633292004757e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,9.286868589697406e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.779532410902902e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,7.223129068734124e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,9.779525134945288e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.000463897595182,285.4539794921875,294.1499938964844,295.02557373046875,291.9433288574219,296.4821472167969,295.0685729980469,285.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054394558072,0.0,0.0,0.0,-0.0071125011891126,60.0,10.761924743652344,-0.0,-6.675905694919494e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,9.285861597163604e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,9.778471576282756e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.222345448099077e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,9.77846430032514e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.000463847303763,285.45379638671875,294.1499938964844,295.0248718261719,291.9432983398437,296.4801025390625,295.06793212890625,285.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,10.759700775146484,-0.0,-6.674457608824015e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.273402974940836e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,9.76535229710862e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.212655327748507e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,9.765345021151006e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0004632249765563,285.4517517089844,294.1499938964844,295.0157165527344,291.9428405761719,296.45477294921875,295.06024169921875,285.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.731770515441896,-0.0,-6.65655690568201e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.273402974940836e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,9.76535229710862e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.212655327748507e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,9.765345021151006e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0004632249765563,285.4517517089844,294.1499938964844,295.0157165527344,291.9428405761719,296.45477294921875,295.06024169921875,285.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.731770515441896,-0.0,-6.65655690568201e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,9.261125524062665e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.752423648023978e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.203106360975653e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,9.752416372066364e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0004626117006409,285.4498291015625,294.1499938964844,295.00537109375,291.9420166015625,296.4297180175781,295.05242919921875,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.703588485717772,-0.0,-6.638939709091575e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,9.261125524062665e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.752423648023978e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.203106360975653e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,9.752416372066364e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0004626117006409,285.4498291015625,294.1499938964844,295.00537109375,291.9420166015625,296.4297180175781,295.05242919921875,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.703588485717772,-0.0,-6.638939709091575e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,9.255067561753094e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.746044088387862e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,7.198394450824708e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.746036812430248e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0004623091081157,285.4489440917969,294.1499938964844,294.9996643066406,291.9414367675781,296.4173278808594,295.0484313964844,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598716786006e-09,0.000986129976809,-0.0101672178134322,0.0,0.0,0.0,-0.0069160591810941,60.0,10.689312934875488,-0.0,-6.63025616631785e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.249049617210404e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.739706729305908e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,7.193713827291504e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,9.739699453348294e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0004620084946509,285.44805908203125,294.1499938964844,294.9935913085937,291.94073486328125,296.4049987792969,295.0443420410156,285.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167607592364675e-09,0.0009854887612164,-0.0099707348272204,0.0,0.0,0.0,-0.0068788826465606,60.0,10.674954414367676,-0.0,-6.621635151304872e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.237128688255324e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,9.727153519634156e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.18444207450375e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.727146243676545e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0004614130302798,285.4463806152344,294.1499938964844,294.9801330566406,291.9389343261719,296.3804016113281,295.0359191894531,285.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068633454026e-09,0.0009842176223173,-0.0095815500244498,0.0,0.0,0.0,-0.0068052406422793,60.0,10.64599323272705,-0.0,-6.604575020219272e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
