time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.237128688255324e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,9.727153519634156e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.18444207450375e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.727146243676545e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0004614130302798,285.4463806152344,294.1499938964844,294.9801330566406,291.9389343261719,296.3804016113281,295.0359191894531,285.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068633454026e-09,0.0009842176223173,-0.0095815500244498,0.0,0.0,0.0,-0.0068052406422793,60.0,10.64599323272705,-0.0,-6.604575020219272e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.225437679560856e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.714841871755198e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.175348582677543e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,9.714834595797583e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0004608290328178,285.4447937011719,294.1499938964844,294.9647521972656,291.9365539550781,296.35601806640625,295.02691650390625,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873386944519552e-09,0.0009829718619585,-0.0091998456045985,0.0,0.0,0.0,-0.0067330198362469,60.0,10.61630153656006,-0.0,-6.587864476159666e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.225437679560856e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.714841871755198e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.175348582677543e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,9.714834595797583e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0004608290328178,285.4447937011719,294.1499938964844,294.9647521972656,291.9365539550781,296.35601806640625,295.02691650390625,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873386944519552e-09,0.0009829718619585,-0.0091998456045985,0.0,0.0,0.0,-0.0067330198362469,60.0,10.61630153656006,-0.0,-6.587864476159666e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.213944576913492e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,9.702739043859764e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.166410068748519e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.702732495497912e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.000460254959762,285.4433288574219,294.1499938964844,294.9471740722656,291.9334716796875,296.3317565917969,295.0172424316406,285.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246194645762,0.0,0.0,0.0,-0.006662025116384,60.0,10.585885047912598,-0.0,-6.571458044390965e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.213944576913492e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,9.702739043859764e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.166410068748519e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.702732495497912e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.000460254959762,285.4433288574219,294.1499938964844,294.9471740722656,291.9334716796875,296.3317565917969,295.0172424316406,285.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246194645762,0.0,0.0,0.0,-0.006662025116384,60.0,10.585885047912598,-0.0,-6.571458044390965e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,9.2026632046327e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.690858860267326e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,7.157635263865814e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.690852311905472e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0004596914513967,285.4419860839844,294.1499938964844,294.9271545410156,291.9296875,296.3075866699219,295.0067749023437,285.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896066119534e-09,0.0009805450681596,-0.0084562953561544,0.0,0.0,0.0,-0.0065923370420932,60.0,10.554593086242676,-0.0,-6.555373488481564e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,9.2026632046327e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.690858860267326e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,7.157635263865814e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.690852311905472e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0004596914513967,285.4419860839844,294.1499938964844,294.9271545410156,291.9296875,296.3075866699219,295.0067749023437,285.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896066119534e-09,0.0009805450681596,-0.0084562953561544,0.0,0.0,0.0,-0.0065923370420932,60.0,10.554593086242676,-0.0,-6.555373488481564e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,9.197124018101022e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.685025725048035e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,7.153326441766694e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,9.685019176686184e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0004594147321768,285.4413757324219,294.1499938964844,294.9161682128906,291.9274597167969,296.2955017089844,295.0010681152344,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520582270155614e-09,0.0009799554245546,-0.0082754371687769,0.0,0.0,0.0,-0.0065581211820244,60.0,10.538451194763184,-0.0,-6.547482911400948e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.19162412174046e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.679234062787144e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,7.149048906285316e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.679227514425293e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0004591399920172,285.4407653808594,294.1499938964844,294.90447998046875,291.925048828125,296.283447265625,294.99517822265625,285.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520488689793183e-09,0.0009793693898245,-0.008095865137875,0.0,0.0,0.0,-0.0065241465345025,60.0,10.522122383117676,-0.0,-6.53965344099561e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,9.180741471936926e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.667773701949044e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,7.140584784792736e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.667767153587192e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004585964197758,285.43963623046875,294.1499938964844,294.8788452148437,291.9195251464844,296.2593078613281,294.9828796386719,285.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316445340573182e-09,0.0009782090783119,-0.0077405548654496,0.0,0.0,0.0,-0.0064569180831313,60.0,10.488934516906738,-0.0,-6.52417497803981e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,9.180741471936926e-05,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.667773701949044e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,7.140584784792736e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.667767153587192e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0004585964197758,285.43963623046875,294.1499938964844,294.8788452148437,291.9195251464844,296.2593078613281,294.9828796386719,285.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316445340573182e-09,0.0009782090783119,-0.0077405548654496,0.0,0.0,0.0,-0.0064569180831313,60.0,10.488934516906738,-0.0,-6.52417497803981e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,9.170074190478772e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.656540350988509e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,7.132287282729521e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,9.656533802626656e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.000458063557744,285.4386291503906,294.1499938964844,294.8500061035156,291.9129943847656,296.2350769042969,294.9692077636719,285.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.454057693481444,-0.0,-6.509019812028782e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,9.170074190478772e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.656540350988509e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,7.132287282729521e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,9.656533802626656e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.000458063557744,285.4386291503906,294.1499938964844,294.8500061035156,291.9129943847656,296.2350769042969,294.9692077636719,285.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.454057693481444,-0.0,-6.509019812028782e-08,0.0,281.9039001464844,283.8823547363281,294.2076721191406,295.7027587890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.217695764755027e-21,2.6088478823775133e-21,2.6088478823775133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
