time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661071777344,1.0,0.169333279132843,0.9999209642410278,0.9999209642410278,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621337890625,60.0,11809.765625,0.0,34.90816879272461,1.0,283.2704772949219,284.6923522949219,297.2816162109375,298.73046875,293.1499938964844,293.1499938964844,283.1499938964844,10018.2470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852264761924744,1.0,0.0,0.0,2.108238935470581,2.1082465648651123,2.965740009130968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.013671875,0.0,286.8304138183594,1895.4371337890625,0.0,849.848388671875,0.5271947979927063,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661071777344,1.0,0.169333279132843,0.9999209642410278,0.9999209642410278,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621337890625,60.0,11809.765625,0.0,34.90816879272461,1.0,283.2704772949219,284.6923522949219,297.2816162109375,298.73046875,293.1499938964844,293.1499938964844,283.1499938964844,10018.2470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852264761924744,1.0,0.0,0.0,2.108238935470581,2.1082465648651123,2.965740009130968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.013671875,0.0,286.8304138183594,1895.4371337890625,0.0,849.848388671875,0.5271947979927063,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994473457336,0.9998682737350464,0.9998682737350464,1.0,1.0,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562569975852966,0.7562569975852966,0.0,39.07296752929688,60.0,11504.10546875,0.0,39.704681396484375,1.0,283.1625366210937,284.3837280273437,296.65606689453125,297.728515625,293.1499938964844,293.1499938964844,283.1499938964844,19785.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152380466461182,1.0,0.0,0.0,2.256996154785156,2.2570064067840576,3.399030390482949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.13525390625,0.0,390.347900390625,1895.4371337890625,0.0,555.9457397460938,0.5680670142173767,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994473457336,0.9998682737350464,0.9998682737350464,1.0,1.0,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562569975852966,0.7562569975852966,0.0,39.07296752929688,60.0,11504.10546875,0.0,39.704681396484375,1.0,283.1625366210937,284.3837280273437,296.65606689453125,297.728515625,293.1499938964844,293.1499938964844,283.1499938964844,19785.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152380466461182,1.0,0.0,0.0,2.256996154785156,2.2570064067840576,3.399030390482949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.13525390625,0.0,390.347900390625,1895.4371337890625,0.0,555.9457397460938,0.5680670142173767,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453728079795837,0.6453728079795837,0.0,43.58831405639648,48.0,11172.2353515625,0.0,43.70858383178711,1.0,283.1514892578125,284.5354309082031,296.55145263671875,297.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,27915.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231974184513092,1.0,0.0,0.0,1.9000011682510376,1.9000109434127808,2.408802117770392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.3515625,0.0,286.9875793457031,1895.4371337890625,0.0,318.5843811035156,0.5091042518615723,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453728079795837,0.6453728079795837,0.0,43.58831405639648,48.0,11172.2353515625,0.0,43.70858383178711,1.0,283.1514892578125,284.5354309082031,296.55145263671875,297.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,27915.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231974184513092,1.0,0.0,0.0,1.9000011682510376,1.9000109434127808,2.408802117770392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.3515625,0.0,286.9875793457031,1895.4371337890625,0.0,318.5843811035156,0.5091042518615723,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.18891341984272,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.676036536693573,0.676036536693573,0.0,44.714298248291016,36.0,11347.080078125,0.0,44.71146774291992,1.0,283.1502380371094,284.64666748046875,296.7309875488281,297.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,22338.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364353746175766,1.0,0.0,0.0,1.809637188911438,1.809645414352417,2.1851256803984145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.408203125,0.0,236.8838348388672,1895.4371337890625,0.0,216.7439727783203,0.4800412952899933,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.18891341984272,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.676036536693573,0.676036536693573,0.0,44.714298248291016,36.0,11347.080078125,0.0,44.71146774291992,1.0,283.1502380371094,284.64666748046875,296.7309875488281,297.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,22338.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364353746175766,1.0,0.0,0.0,1.809637188911438,1.809645414352417,2.1851256803984145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.408203125,0.0,236.8838348388672,1895.4371337890625,0.0,216.7439727783203,0.4800412952899933,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0465697348117828,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0490401722490787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.2326254546642303,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9637145996094,1.0,0.1877091974020004,1.0,1.0,0.9907301664352416,1.0,-0.4962121844291687,0.2075031399726867,0.2887090444564819,0.0887207686901092,0.6909264326095581,0.6909264326095581,0.0,44.10779571533203,36.0,11376.71484375,0.0,44.17112350463867,1.0,283.15008544921875,284.6547546386719,296.85870361328125,297.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,20265.166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533827066421509,1.0,0.0,0.0,1.807356357574463,1.8073643445968628,2.179621105824481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.3603515625,0.0,228.5179748535156,1895.4371337890625,0.0,199.6040802001953,0.4773788452148437,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.487886369228363,0.050000000745058,0.0465234778821468,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.487886369228363,0.050000000745058,0.048991460353136,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.487886369228363,0.050000000745058,0.0361849255859851,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.487886369228363,0.050000000745058,0.048991460353136,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.487886369228363,0.050000000745058,0.2323943972587585,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854047626256942,1.0,1.0,0.9888428449630736,1.0,-0.4957193434238434,0.2073502093553543,0.2883691191673279,0.088595725595951,0.6991718411445618,0.6991718411445618,0.0,42.86984252929688,25.0,11390.046875,0.0,43.06974792480469,1.0,283.1500244140625,284.6510314941406,296.9730834960937,297.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,19393.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519456088542938,1.0,0.0,0.0,1.815229773521424,1.815237522125244,2.198652424567627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.5302734375,0.0,227.6167449951172,1895.4371337890625,0.0,197.3767547607422,0.4739890694618225,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0463826954364776,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0488432124257087,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0360754281282424,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0488432124257087,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.2316911667585373,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784349679946899,1.0,1.0,0.985068142414093,1.0,-0.4942196905612945,0.2068441659212112,0.2873755097389221,0.088210828602314,0.7094332575798035,0.7094332575798035,0.0,39.10246658325195,25.0,11333.0478515625,0.0,39.73102188110352,1.0,283.1499938964844,284.6504821777344,297.11651611328125,297.9829406738281,293.1499938964844,293.1499938964844,283.1499938964844,18163.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626958131790161,1.0,0.0,0.0,1.8069747686386108,1.8069822788238523,2.178700668764577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.5,0.0,220.62120056152344,1895.4371337890625,0.0,214.13511657714844,0.4721125960350036,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0463826954364776,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0488432124257087,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0360754281282424,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.0488432124257087,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960912466049194,0.050000000745058,0.2316911667585373,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784349679946899,1.0,1.0,0.985068142414093,1.0,-0.4942196905612945,0.2068441659212112,0.2873755097389221,0.088210828602314,0.7094332575798035,0.7094332575798035,0.0,39.10246658325195,25.0,11333.0478515625,0.0,39.73102188110352,1.0,283.1499938964844,284.6504821777344,297.11651611328125,297.9829406738281,293.1499938964844,293.1499938964844,283.1499938964844,18163.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626958131790161,1.0,0.0,0.0,1.8069747686386108,1.8069822788238523,2.178700668764577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.5,0.0,220.62120056152344,1895.4371337890625,0.0,214.13511657714844,0.4721125960350036,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0462711080908775,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.231133759021759,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730848401784896,1.0,1.0,0.9812934398651124,1.0,-0.4930300116539001,0.2064813822507858,0.2865486145019531,0.0878652781248092,0.713088870048523,0.713088870048523,0.0,36.115535736083984,25.0,11299.169921875,0.0,37.0978889465332,1.0,283.1499938964844,284.6386108398437,297.1611328125,298.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17881.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37554532289505,1.0,0.0,0.0,1.815463185310364,1.8154706954956048,2.1992180165852925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.3515625,0.0,222.0595245361328,1895.4371337890625,0.0,234.5924224853516,0.4732039272785187,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0462711080908775,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.231133759021759,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730848401784896,1.0,1.0,0.9812934398651124,1.0,-0.4930300116539001,0.2064813822507858,0.2865486145019531,0.0878652781248092,0.713088870048523,0.713088870048523,0.0,36.115535736083984,25.0,11299.169921875,0.0,37.0978889465332,1.0,283.1499938964844,284.6386108398437,297.1611328125,298.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17881.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37554532289505,1.0,0.0,0.0,1.815463185310364,1.8154706954956048,2.1992180165852925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.3515625,0.0,222.0595245361328,1895.4371337890625,0.0,234.5924224853516,0.4732039272785187,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.0486372634768486,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.0486372634768486,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.2307142466306686,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216030597686,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123109698295593,0.7123109698295593,0.0,33.86663055419922,25.0,11271.3125,0.0,35.12355041503906,1.0,283.1499938964844,284.6332092285156,297.1625671386719,298.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17961.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815144300460815,1.0,0.0,0.0,1.816714644432068,1.8167221546173096,2.20225089719861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.89501953125,0.0,222.7251892089844,1895.4371337890625,0.0,244.3194122314453,0.4736175239086151,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.0486372634768486,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.0486372634768486,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097153186798096,0.050000000745058,0.2307142466306686,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216030597686,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123109698295593,0.7123109698295593,0.0,33.86663055419922,25.0,11271.3125,0.0,35.12355041503906,1.0,283.1499938964844,284.6332092285156,297.1625671386719,298.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17961.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815144300460815,1.0,0.0,0.0,1.816714644432068,1.8167221546173096,2.20225089719861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.89501953125,0.0,222.7251892089844,1895.4371337890625,0.0,244.3194122314453,0.4736175239086151,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0461515113711357,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0485997609794139,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0358956195414066,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.0485997609794139,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091837882996,0.050000000745058,0.2305363416671753,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669777482748031,1.0,1.0,0.975482165813446,1.0,-0.4917558431625366,0.206173837184906,0.2855820059776306,0.0874195769429206,0.7119495272636414,0.7119495272636414,0.0,32.912628173828125,25.0,11261.2578125,0.0,34.28814697265625,1.0,283.1499938964844,284.6320495605469,297.1625671386719,298.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,17991.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819268047809601,1.0,0.0,0.0,1.8163572549819944,1.8163647651672363,2.2013846034951722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.37255859375,0.0,222.73085021972656,1895.4371337890625,0.0,244.99766540527344,0.473607987165451,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0461218543350696,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0485685355961322,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.0485685355961322,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392221450806,0.050000000745058,0.2303882092237472,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.165424644947052,1.0,1.0,0.9736469984054564,1.0,-0.4914396405220032,0.2061170488595962,0.2853226065635681,0.0872899517416954,0.7117230296134949,0.7117230296134949,0.0,32.11806106567383,25.0,11253.529296875,0.0,33.59331512451172,1.0,283.1499938964844,284.6312866210937,297.165283203125,298.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18007.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815357387065887,1.0,0.0,0.0,1.815973401069641,1.8159810304641724,2.200454360945514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.27978515625,0.0,222.6786499023437,1895.4371337890625,0.0,244.35446166992188,0.4735642969608307,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175545811653137,0.050000000745058,0.0460947453975677,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175545811653137,0.050000000745058,0.0485399849712848,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175545811653137,0.050000000745058,0.0358514674007892,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175545811653137,0.050000000745058,0.0485399849712848,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175545811653137,0.050000000745058,0.2302527874708175,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639905422925949,1.0,1.0,0.971735417842865,1.0,-0.4911508560180664,0.2060769945383072,0.285073846578598,0.0871600732207298,0.7116132378578186,0.7116132378578186,0.0,31.391450881958008,25.0,11247.2548828125,0.0,32.95869445800781,1.0,283.1499938964844,284.6307067871094,297.1722106933594,298.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,18013.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804412484169006,1.0,0.0,0.0,1.8156023025512693,1.8156098127365112,2.199555098059136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.36572265625,0.0,222.5894927978516,1895.4371337890625,0.0,242.5582733154297,0.4734999537467956,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197960734367371,0.050000000745058,0.0460705682635307,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197960734367371,0.050000000745058,0.0485145263373851,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197960734367371,0.050000000745058,0.0358326658606529,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197960734367371,0.050000000745058,0.0485145263373851,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197960734367371,0.050000000745058,0.2301320284605026,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626994460821151,1.0,1.0,0.9698278903961182,1.0,-0.49089315533638,0.2060515731573104,0.2848415970802307,0.0870343074202537,0.7115981578826904,0.7115981578826904,0.0,30.74326515197754,25.0,11242.271484375,0.0,32.393184661865234,1.0,283.1499938964844,284.6302490234375,297.1827392578125,298.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18012.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791619539260864,1.0,0.0,0.0,1.815365076065064,1.8153727054595947,2.1989804110944533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.431640625,0.0,222.51580810546875,1895.4371337890625,0.0,240.46620178222656,0.4734497964382171,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0460295788943767,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0484713613986969,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0484713613986969,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.2299272716045379,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604832708835601,1.0,1.0,0.9660128355026244,1.0,-0.4904563128948211,0.206038236618042,0.2844180762767792,0.0867932140827179,0.7118105888366699,0.7118105888366699,0.0,29.64370918273925,25.0,11235.60546875,0.0,31.43523406982422,1.0,283.1499938964844,284.6293029785156,297.2112731933594,298.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,17998.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376873642206192,1.0,0.0,0.0,1.815473675727844,1.815481185913086,2.1992434540152322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.83837890625,0.0,222.49679565429688,1895.4371337890625,0.0,236.7429962158203,0.4734469652175903,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0460295788943767,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0484713613986969,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.0484713613986969,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237969160079956,0.050000000745058,0.2299272716045379,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604832708835601,1.0,1.0,0.9660128355026244,1.0,-0.4904563128948211,0.206038236618042,0.2844180762767792,0.0867932140827179,0.7118105888366699,0.7118105888366699,0.0,29.64370918273925,25.0,11235.60546875,0.0,31.43523406982422,1.0,283.1499938964844,284.6293029785156,297.2112731933594,298.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,17998.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376873642206192,1.0,0.0,0.0,1.815473675727844,1.815481185913086,2.1992434540152322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.83837890625,0.0,222.49679565429688,1895.4371337890625,0.0,236.7429962158203,0.4734469652175903,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0459969863295555,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0484370402991771,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0357754342257976,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0484370402991771,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.2297644764184951,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586954295635223,1.0,1.0,0.9621977806091307,1.0,-0.4901089966297149,0.2060671299695968,0.2840418815612793,0.0865662768483161,0.7122765183448792,0.7122765183448792,0.0,28.768693923950195,25.0,11232.67578125,0.0,30.67412757873535,1.0,283.1499938964844,284.62811279296875,297.2446594238281,298.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754685223102569,1.0,0.0,0.0,1.8164856433868408,1.816493272781372,2.201696105430529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3681640625,0.0,222.71827697753903,1895.4371337890625,0.0,234.46827697753903,0.4736185073852539,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0459969863295555,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0484370402991771,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0357754342257976,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.0484370402991771,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271697044372559,0.050000000745058,0.2297644764184951,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586954295635223,1.0,1.0,0.9621977806091307,1.0,-0.4901089966297149,0.2060671299695968,0.2840418815612793,0.0865662768483161,0.7122765183448792,0.7122765183448792,0.0,28.768693923950195,25.0,11232.67578125,0.0,30.67412757873535,1.0,283.1499938964844,284.62811279296875,297.2446594238281,298.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754685223102569,1.0,0.0,0.0,1.8164856433868408,1.816493272781372,2.201696105430529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3681640625,0.0,222.71827697753903,1895.4371337890625,0.0,234.46827697753903,0.4736185073852539,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0459708459675312,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0484095178544521,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0357551053166389,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0484095178544521,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.2296338975429535,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.157244011759758,1.0,1.0,0.9583917260169984,1.0,-0.4898304641246795,0.2061276733875274,0.2837027907371521,0.0863529592752456,0.7128894329071045,0.7128894329071045,0.0,28.066240310668945,25.0,11232.4990234375,0.0,30.06391334533692,1.0,283.1499938964844,284.62664794921875,297.278076171875,298.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,17958.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748463988304138,1.0,0.0,0.0,1.8182826042175293,1.818290114402771,2.2060540061374925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.02392578125,0.0,223.17469787597656,1895.4371337890625,0.0,233.4638671875,0.4739561378955841,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0459708459675312,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0484095178544521,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0357551053166389,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.0484095178544521,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300052165985107,0.050000000745058,0.2296338975429535,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.157244011759758,1.0,1.0,0.9583917260169984,1.0,-0.4898304641246795,0.2061276733875274,0.2837027907371521,0.0863529592752456,0.7128894329071045,0.7128894329071045,0.0,28.066240310668945,25.0,11232.4990234375,0.0,30.06391334533692,1.0,283.1499938964844,284.62664794921875,297.278076171875,298.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,17958.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748463988304138,1.0,0.0,0.0,1.8182826042175293,1.818290114402771,2.2060540061374925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.02392578125,0.0,223.17469787597656,1895.4371337890625,0.0,233.4638671875,0.4739561378955841,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.045949812978506,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.0483873635530471,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.0357387438416481,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.0483873635530471,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.2295288294553756,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560638844966888,1.0,1.0,0.9545856714248656,1.0,-0.4896062910556793,0.2062123268842697,0.2833939790725708,0.086154319345951,0.7135893702507019,0.7135893702507019,0.0,27.50031280517578,25.0,11234.443359375,0.0,29.572816848754883,1.0,283.1499938964844,284.625,297.3098449707031,298.1908264160156,293.1499938964844,293.1499938964844,283.1499938964844,17942.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746289908885956,1.0,0.0,0.0,1.8206902742385864,1.820697784423828,2.2119002096587805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.34619140625,0.0,223.8255920410156,1895.4371337890625,0.0,233.11325073242188,0.4744294285774231,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.045949812978506,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.0483873635530471,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.0357387438416481,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.0483873635530471,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323755741119385,0.050000000745058,0.2295288294553756,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560638844966888,1.0,1.0,0.9545856714248656,1.0,-0.4896062910556793,0.2062123268842697,0.2833939790725708,0.086154319345951,0.7135893702507019,0.7135893702507019,0.0,27.50031280517578,25.0,11234.443359375,0.0,29.572816848754883,1.0,283.1499938964844,284.625,297.3098449707031,298.1908264160156,293.1499938964844,293.1499938964844,283.1499938964844,17942.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746289908885956,1.0,0.0,0.0,1.8206902742385864,1.820697784423828,2.2119002096587805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.34619140625,0.0,223.8255920410156,1895.4371337890625,0.0,233.11325073242188,0.4744294285774231,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.53340083360672,0.050000000745058,0.0459409318864345,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.53340083360672,0.050000000745058,0.048378013074398,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.53340083360672,0.050000000745058,0.0357318371534347,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.53340083360672,0.050000000745058,0.048378013074398,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.53340083360672,0.050000000745058,0.2294844686985016,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555621773004531,1.0,1.0,0.9526826739311218,1.0,-0.4895116686820984,0.2062618881464004,0.2832497954368591,0.0860612243413925,0.7139638662338257,0.7139638662338257,0.0,27.261137008666992,25.0,11236.091796875,0.0,29.36540985107422,1.0,283.1499938964844,284.62408447265625,297.3251037597656,298.2065124511719,293.1499938964844,293.1499938964844,283.1499938964844,17936.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745726346969604,1.0,0.0,0.0,1.8220833539962769,1.822090983390808,2.215286514228865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.708984375,0.0,224.2128295898437,1895.4371337890625,0.0,233.0223846435547,0.4747088551521301,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534338116645813,0.050000000745058,0.0459329225122928,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534338116645813,0.050000000745058,0.0483695790171623,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534338116645813,0.050000000745058,0.0357256047427654,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534338116645813,0.050000000745058,0.0483695790171623,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534338116645813,0.050000000745058,0.2294444590806961,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551079005002975,1.0,1.0,0.9507823586463928,1.0,-0.48942631483078,0.2063151150941848,0.2831111848354339,0.0859720036387443,0.7143511176109314,0.7143511176109314,0.0,27.04530906677246,25.0,11238.0986328125,0.0,29.178321838378903,1.0,283.1499938964844,284.6231384277344,297.340087890625,298.2218933105469,293.1499938964844,293.1499938964844,283.1499938964844,17930.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374517947435379,1.0,0.0,0.0,1.823574900627136,1.823582530021668,2.218914687546203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.185546875,0.0,224.63247680664065,1895.4371337890625,0.0,232.9342498779297,0.4750105440616607,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0459191389381885,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0483550652861595,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0357148870825767,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0483550652861595,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.2293756008148193,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543219536542892,1.0,1.0,0.9469817876815796,1.0,-0.4892794191837311,0.2064300775527954,0.2828493416309356,0.0858068093657493,0.7151589393615723,0.7151589393615723,0.0,26.67353630065918,25.0,11243.04296875,0.0,28.856220245361328,1.0,283.1499938964844,284.6211853027344,297.3695373535156,298.2521057128906,293.1499938964844,293.1499938964844,283.1499938964844,17920.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743816614151001,1.0,0.0,0.0,1.8268074989318848,1.826815128326416,2.226788495818255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.46044921875,0.0,225.55450439453125,1895.4371337890625,0.0,232.7146148681641,0.4756704866886139,1.0,0.0,3.0,1.0,0.0
