time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0459191389381885,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0483550652861595,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0357148870825767,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.0483550652861595,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359798669815063,0.050000000745058,0.2293756008148193,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543219536542892,1.0,1.0,0.9469817876815796,1.0,-0.4892794191837311,0.2064300775527954,0.2828493416309356,0.0858068093657493,0.7151589393615723,0.7151589393615723,0.0,26.67353630065918,25.0,11243.04296875,0.0,28.856220245361328,1.0,283.1499938964844,284.6211853027344,297.3695373535156,298.2521057128906,293.1499938964844,293.1499938964844,283.1499938964844,17920.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743816614151001,1.0,0.0,0.0,1.8268074989318848,1.826815128326416,2.226788495818255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.46044921875,0.0,225.55450439453125,1895.4371337890625,0.0,232.7146148681641,0.4756704866886139,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0459079518914222,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0483432859182357,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0357061848044395,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0483432859182357,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.2293197363615036,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536799669265747,1.0,1.0,0.9431812167167664,1.0,-0.4891601800918579,0.2065536081790924,0.2826065719127655,0.0856609046459198,0.7160078287124634,0.7160078287124634,0.0,26.37140274047852,25.0,11249.0859375,0.0,28.59461212158203,1.0,283.1499938964844,284.6191711425781,297.39874267578125,298.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,17913.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374204009771347,1.0,0.0,0.0,1.8303313255310056,1.830338954925537,2.235387626114971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.15283203125,0.0,226.573486328125,1895.4371337890625,0.0,232.4284210205078,0.4763961434364319,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0459079518914222,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0483432859182357,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0357061848044395,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.0483432859182357,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537339448928833,0.050000000745058,0.2293197363615036,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536799669265747,1.0,1.0,0.9431812167167664,1.0,-0.4891601800918579,0.2065536081790924,0.2826065719127655,0.0856609046459198,0.7160078287124634,0.7160078287124634,0.0,26.37140274047852,25.0,11249.0859375,0.0,28.59461212158203,1.0,283.1499938964844,284.6191711425781,297.39874267578125,298.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,17913.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374204009771347,1.0,0.0,0.0,1.8303313255310056,1.830338954925537,2.235387626114971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.15283203125,0.0,226.573486328125,1895.4371337890625,0.0,232.4284210205078,0.4763961434364319,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0458988435566425,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0483336932957172,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0483336932957172,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.2292742282152176,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531542688608169,1.0,1.0,0.9393834471702576,1.0,-0.4890631139278412,0.2066828310489654,0.2823802828788757,0.0855344906449318,0.7168920636177063,0.7168920636177063,0.0,26.125019073486328,25.0,11256.0263671875,0.0,28.381385803222656,1.0,283.1499938964844,284.6170654296875,297.4278869628906,298.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17906.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740078508853912,1.0,0.0,0.0,1.834092378616333,1.8341000080108645,2.2445838965268202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.21142578125,0.0,227.672103881836,1895.4371337890625,0.0,232.1125946044922,0.4771750569343567,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0458988435566425,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0483336932957172,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.0483336932957172,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384649038314819,0.050000000745058,0.2292742282152176,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531542688608169,1.0,1.0,0.9393834471702576,1.0,-0.4890631139278412,0.2066828310489654,0.2823802828788757,0.0855344906449318,0.7168920636177063,0.7168920636177063,0.0,26.125019073486328,25.0,11256.0263671875,0.0,28.381385803222656,1.0,283.1499938964844,284.6170654296875,297.4278869628906,298.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17906.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740078508853912,1.0,0.0,0.0,1.834092378616333,1.8341000080108645,2.2445838965268202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.21142578125,0.0,227.672103881836,1895.4371337890625,0.0,232.1125946044922,0.4771750569343567,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53904128074646,0.050000000745058,0.045894231647253,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53904128074646,0.050000000745058,0.048328835517168,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53904128074646,0.050000000745058,0.0356955118477344,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53904128074646,0.050000000745058,0.048328835517168,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.53904128074646,0.050000000745058,0.2292511910200119,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528869271278381,1.0,1.0,0.9371047616004944,1.0,-0.4890139400959015,0.2067624777555465,0.2822514772415161,0.0854678153991699,0.717438280582428,0.717438280582428,0.0,26.00007438659668,25.0,11260.572265625,0.0,28.27329444885254,1.0,283.1499938964844,284.61578369140625,297.4454040527344,298.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,17903.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373892068862915,1.0,0.0,0.0,1.8364492654800413,1.8364568948745728,2.250356203603588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.005859375,0.0,228.365234375,1895.4371337890625,0.0,231.92623901367188,0.4776648283004761,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393940806388855,0.050000000745058,0.0458914227783679,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393940806388855,0.050000000745058,0.048325877636671,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393940806388855,0.050000000745058,0.0356933288276195,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393940806388855,0.050000000745058,0.048325877636671,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393940806388855,0.050000000745058,0.2292371690273285,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527238488197326,1.0,1.0,0.9355856776237488,1.0,-0.4889840483665466,0.2068161219358444,0.282167911529541,0.0854268670082092,0.7178076505661011,0.7178076505661011,0.0,25.92398262023925,25.0,11263.7255859375,0.0,28.20747947692871,1.0,283.1499938964844,284.6148986816406,297.45709228515625,298.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,17901.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738181591033935,1.0,0.0,0.0,1.838052988052368,1.8380606174469,2.2542883471032845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.58740234375,0.0,228.83853149414065,1895.4371337890625,0.0,231.80731201171875,0.4779986143112182,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397951006889343,0.050000000745058,0.0458882488310337,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397951006889343,0.050000000745058,0.0483225360512733,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397951006889343,0.050000000745058,0.0356908589601516,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397951006889343,0.050000000745058,0.0483225360512733,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397951006889343,0.050000000745058,0.229221299290657,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525390297174453,1.0,1.0,0.9336867332458496,1.0,-0.4889501929283142,0.2068840712308883,0.2820661067962646,0.0853795111179351,0.7182762026786804,0.7182762026786804,0.0,25.837841033935547,25.0,11267.826171875,0.0,28.132986068725582,1.0,283.1499938964844,284.61383056640625,297.4716796875,298.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,17899.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373730331659317,1.0,0.0,0.0,1.8400992155075075,1.8401068449020384,2.2593101789425418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.8798828125,0.0,229.4443817138672,1895.4371337890625,0.0,231.66598510742188,0.4784250855445862,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401600003242493,0.050000000745058,0.0458853729069232,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401600003242493,0.050000000745058,0.0483195073902606,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401600003242493,0.050000000745058,0.0356886237859725,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401600003242493,0.050000000745058,0.0483195073902606,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401600003242493,0.050000000745058,0.2292069494724273,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523713022470474,1.0,1.0,0.9317902326583862,1.0,-0.4889195561408996,0.2069525718688964,0.2819669842720032,0.0853363648056984,0.7187511920928955,0.7187511920928955,0.0,25.7597713470459,25.0,11272.0732421875,0.0,28.06548309326172,1.0,283.1499938964844,284.6127014160156,297.4862670898437,298.3718566894531,293.1499938964844,293.1499938964844,283.1499938964844,17896.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736481666564941,1.0,0.0,0.0,1.8421838283538816,1.842191457748413,2.264432197307542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.23291015625,0.0,230.06362915039065,1895.4371337890625,0.0,231.5338592529297,0.4788601696491241,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0458804257214069,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0483142957091331,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.2291822284460067,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520816087722778,1.0,1.0,0.9279972314834596,1.0,-0.4888668060302734,0.2070912569761276,0.2817755341529846,0.0852619633078575,0.7197200655937195,0.7197200655937195,0.0,25.62514305114746,25.0,11280.98046875,0.0,27.94911003112793,1.0,283.1499938964844,284.6104736328125,297.515380859375,298.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735006153583526,1.0,0.0,0.0,1.8464614152908323,1.846469163894653,2.2749605932403938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.107421875,0.0,231.3402099609375,1895.4371337890625,0.0,231.296615600586,0.4797543883323669,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0458804257214069,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0483142957091331,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407922863960266,0.050000000745058,0.2291822284460067,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520816087722778,1.0,1.0,0.9279972314834596,1.0,-0.4888668060302734,0.2070912569761276,0.2817755341529846,0.0852619633078575,0.7197200655937195,0.7197200655937195,0.0,25.62514305114746,25.0,11280.98046875,0.0,27.94911003112793,1.0,283.1499938964844,284.6104736328125,297.515380859375,298.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735006153583526,1.0,0.0,0.0,1.8464614152908323,1.846469163894653,2.2749605932403938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.107421875,0.0,231.3402099609375,1895.4371337890625,0.0,231.296615600586,0.4797543883323669,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.151843711733818,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322964668274,0.2815913558006286,0.0852015689015388,0.7207120656967163,0.7207120656967163,0.0,25.514789581298828,25.0,11290.3828125,0.0,27.85375022888184,1.0,283.1499938964844,284.60821533203125,297.5444030761719,298.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733723759651184,1.0,0.0,0.0,1.850869417190552,1.8508771657943728,2.285835449811202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.181640625,0.0,232.6633453369141,1895.4371337890625,0.0,231.09043884277344,0.4806776046752929,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413130521774292,0.050000000745058,0.2291620075702667,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.151843711733818,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322964668274,0.2815913558006286,0.0852015689015388,0.7207120656967163,0.7207120656967163,0.0,25.514789581298828,25.0,11290.3828125,0.0,27.85375022888184,1.0,283.1499938964844,284.60821533203125,297.5444030761719,298.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733723759651184,1.0,0.0,0.0,1.850869417190552,1.8508771657943728,2.285835449811202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.181640625,0.0,232.6633453369141,1895.4371337890625,0.0,231.09043884277344,0.4806776046752929,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0458730682730674,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0356790535151958,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482830047607,1.0,1.0,0.9204114675521852,1.0,-0.488788366317749,0.2073753625154495,0.2814130187034607,0.0851541608572006,0.7217254638671875,0.7217254638671875,0.0,25.42426872253418,25.0,11300.23046875,0.0,27.77555274963379,1.0,283.1499938964844,284.6059265136719,297.57330322265625,298.4617004394531,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373259425163269,1.0,0.0,0.0,1.8553942441940308,1.855401992797852,2.297025503139594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.435546875,0.0,234.029037475586,1895.4371337890625,0.0,230.9089508056641,0.4816267788410187,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0458730682730674,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0356790535151958,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417416095733643,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482830047607,1.0,1.0,0.9204114675521852,1.0,-0.488788366317749,0.2073753625154495,0.2814130187034607,0.0851541608572006,0.7217254638671875,0.7217254638671875,0.0,25.42426872253418,25.0,11300.23046875,0.0,27.77555274963379,1.0,283.1499938964844,284.6059265136719,297.57330322265625,298.4617004394531,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373259425163269,1.0,0.0,0.0,1.8553942441940308,1.855401992797852,2.297025503139594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.435546875,0.0,234.029037475586,1895.4371337890625,0.0,230.9089508056641,0.4816267788410187,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0356769450008869,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514875292778015,1.0,1.0,0.9166187644004822,1.0,-0.4887594878673553,0.2075202763080597,0.2812391817569732,0.0851188004016876,0.7227609753608704,0.7227609753608704,0.0,25.349903106689453,25.0,11310.4990234375,0.0,27.711332321166992,1.0,283.1499938964844,284.6036376953125,297.6021423339844,298.4915466308594,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731588721275329,1.0,0.0,0.0,1.860029220581055,1.860036969184876,2.3085161160452122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.85986328125,0.0,235.4351348876953,1895.4371337890625,0.0,230.7474060058593,0.4826002418994903,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0356769450008869,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420942902565002,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514875292778015,1.0,1.0,0.9166187644004822,1.0,-0.4887594878673553,0.2075202763080597,0.2812391817569732,0.0851188004016876,0.7227609753608704,0.7227609753608704,0.0,25.349903106689453,25.0,11310.4990234375,0.0,27.711332321166992,1.0,283.1499938964844,284.6036376953125,297.6021423339844,298.4915466308594,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731588721275329,1.0,0.0,0.0,1.860029220581055,1.860036969184876,2.3085161160452122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.85986328125,0.0,235.4351348876953,1895.4371337890625,0.0,230.7474060058593,0.4826002418994903,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0356760323047637,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422472953796387,0.050000000745058,0.2291260659694671,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514177471399307,1.0,1.0,0.9147223830223083,1.0,-0.4887469708919525,0.2075934410095214,0.281153529882431,0.0851052105426788,0.7232872247695923,0.7232872247695923,0.0,25.317642211914062,25.0,11315.7783203125,0.0,27.68347930908203,1.0,283.1499938964844,284.6024780273437,297.61651611328125,298.5064392089844,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731127083301544,1.0,0.0,0.0,1.8623852729797363,1.862393021583557,2.314368146016932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.63134765625,0.0,236.1524353027344,1895.4371337890625,0.0,230.6732482910156,0.4830954372882843,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862338066101,0.050000000745058,0.0458681210875511,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862338066101,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862338066101,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862338066101,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862338066101,0.050000000745058,0.2291207611560821,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571533203125,284.9515686035156,1.0,0.1513544023036956,1.0,1.0,0.9128283262252808,1.0,-0.4887356460094452,0.207666590809822,0.2810690402984619,0.0850951373577117,0.7238209247589111,0.7238209247589111,0.0,25.288368225097656,25.0,11321.171875,0.0,27.6582088470459,1.0,283.1499938964844,284.601318359375,297.630859375,298.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730692565441131,1.0,0.0,0.0,1.864771008491516,1.864778757095337,2.320301319969076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.4501953125,0.0,236.8802185058593,1895.4371337890625,0.0,230.60348510742188,0.483596920967102,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512452065944671,1.0,1.0,0.9090402126312256,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.085085429251194,0.7249128222465515,0.7249128222465515,0.0,25.237939834594727,25.0,11332.302734375,0.0,27.61468505859375,1.0,283.1499938964844,284.59893798828125,297.6595153808594,298.551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729906976222992,1.0,0.0,0.0,1.8696423768997192,1.8696502447128296,2.3324400899582545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.2333984375,0.0,238.3709411621093,1895.4371337890625,0.0,230.477294921875,0.4846211969852447,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426255464553833,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512452065944671,1.0,1.0,0.9090402126312256,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.085085429251194,0.7249128222465515,0.7249128222465515,0.0,25.237939834594727,25.0,11332.302734375,0.0,27.61468505859375,1.0,283.1499938964844,284.59893798828125,297.6595153808594,298.551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729906976222992,1.0,0.0,0.0,1.8696423768997192,1.8696502447128296,2.3324400899582545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.2333984375,0.0,238.3709411621093,1895.4371337890625,0.0,230.477294921875,0.4846211969852447,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511555165052414,1.0,1.0,0.9052520990371704,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260293960571289,0.7260293960571289,0.0,25.1965389251709,25.0,11343.79296875,0.0,27.57896614074707,1.0,283.1499938964844,284.5965576171875,297.6880187988281,298.5806579589844,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729225397109985,1.0,0.0,0.0,1.8746337890625,1.8746415376663208,2.3449105412964855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.1630859375,0.0,239.90606689453125,1895.4371337890625,0.0,230.36788940429688,0.4856716096401214,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511555165052414,1.0,1.0,0.9052520990371704,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260293960571289,0.7260293960571289,0.0,25.1965389251709,25.0,11343.79296875,0.0,27.57896614074707,1.0,283.1499938964844,284.5965576171875,297.6880187988281,298.5806579589844,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729225397109985,1.0,0.0,0.0,1.8746337890625,1.8746415376663208,2.3449105412964855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.1630859375,0.0,239.90606689453125,1895.4371337890625,0.0,230.36788940429688,0.4856716096401214,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.151080697774887,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271596789360046,0.7271596789360046,0.0,25.162015914916992,25.0,11355.498046875,0.0,27.549190521240234,1.0,283.1499938964844,284.5941467285156,297.71636962890625,298.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728861808776855,1.0,0.0,0.0,1.879713773727417,1.879721641540528,2.357636503802496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.16845703125,0.0,241.477767944336,1895.4371337890625,0.0,230.30953979492188,0.4867422580718994,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429850816726685,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.151080697774887,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271596789360046,0.7271596789360046,0.0,25.162015914916992,25.0,11355.498046875,0.0,27.549190521240234,1.0,283.1499938964844,284.5941467285156,297.71636962890625,298.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728861808776855,1.0,0.0,0.0,1.879713773727417,1.879721641540528,2.357636503802496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.16845703125,0.0,241.477767944336,1895.4371337890625,0.0,230.30953979492188,0.4867422580718994,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0458628572523593,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781245231628,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378718376159,1.0,1.0,0.8988882303237915,1.0,-0.4886795282363891,0.2082098871469497,0.2804696261882782,0.0851168483495712,0.7279313802719116,0.7279313802719116,0.0,25.142263412475582,25.0,11363.4853515625,0.0,27.532161712646484,1.0,283.1499938964844,284.59246826171875,297.7353515625,298.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728879690170288,1.0,0.0,0.0,1.8832074403762813,1.883215308189392,2.366408580201096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.60009765625,0.0,242.5647888183593,1895.4371337890625,0.0,230.3123779296875,0.4874798357486725,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0458625592291355,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0482954829931259,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0482954829931259,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510197222232818,1.0,1.0,0.8976761102676392,1.0,-0.4886763393878937,0.2082583606243133,0.2804179787635803,0.0851246267557144,0.7282944321632385,0.7282944321632385,0.0,25.13388633728028,25.0,11367.2412109375,0.0,27.52494239807129,1.0,283.1499938964844,284.5917053222656,297.74420166015625,298.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728928565979004,1.0,0.0,0.0,1.884858131408692,1.884865999221801,2.370558718212125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.14501953125,0.0,243.08010864257807,1895.4371337890625,0.0,230.3202514648437,0.4878287017345428,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509930193424224,1.0,1.0,0.8957821130752563,1.0,-0.4886716902256012,0.2083348035812378,0.2803368866443634,0.0851378142833709,0.7288616299629211,0.7288616299629211,0.0,25.12156867980957,25.0,11373.107421875,0.0,27.514328002929688,1.0,283.1499938964844,284.5904541015625,297.7579650878906,298.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729083836078644,1.0,0.0,0.0,1.8874433040618896,1.887451171875,2.377066010694762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.1123046875,0.0,243.88931274414065,1895.4371337890625,0.0,230.3451690673828,0.4883754551410675,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.0482946075499057,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.0482946075499057,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273149490356,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687900543213,1.0,1.0,0.8938900828361511,1.0,-0.4886674880981445,0.2084117531776428,0.2802557349205017,0.0851530060172081,0.7294286489486694,0.7294286489486694,0.0,25.110395431518555,25.0,11378.966796875,0.0,27.504701614379883,1.0,283.1499938964844,284.5892333984375,297.7715759277344,298.6678161621094,293.1499938964844,293.1499938964844,283.1499938964844,17868.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729277849197387,1.0,0.0,0.0,1.8900346755981443,1.8900425434112549,2.3835974616304162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0625,0.0,244.70298767089844,1895.4371337890625,0.0,230.3763122558593,0.488923966884613,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273797273636,1.0,1.0,0.8901060223579407,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305643558502197,0.7305643558502197,0.0,25.091291427612305,25.0,11390.6923828125,0.0,27.488252639770508,1.0,283.1499938964844,284.5867614746094,297.7983703613281,298.69586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729646205902099,1.0,0.0,0.0,1.8952349424362185,1.8952429294586184,2.3967322704265825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.92431640625,0.0,246.3428497314453,1895.4371337890625,0.0,230.43544006347656,0.4900258183479309,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273797273636,1.0,1.0,0.8901060223579407,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305643558502197,0.7305643558502197,0.0,25.091291427612305,25.0,11390.6923828125,0.0,27.488252639770508,1.0,283.1499938964844,284.5867614746094,297.7983703613281,298.69586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729646205902099,1.0,0.0,0.0,1.8952349424362185,1.8952429294586184,2.3967322704265825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.92431640625,0.0,246.3428497314453,1895.4371337890625,0.0,230.43544006347656,0.4900258183479309,1.0,0.0,3.0,1.0,0.0
