time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296951651573181,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469700217247,0.7501025795936584,0.7501025795936584,0.0,25.00423812866211,25.0,11594.2412109375,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2065734863281,299.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728147447109222,1.0,0.0,0.0,1.9835880994796755,1.983596444129944,2.625405386424973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.26025390625,0.0,275.4132995605469,1895.4371337890625,0.0,230.1948699951172,0.5088353753089905,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317278862,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514671683311462,0.7514671683311462,0.0,25.003475189208984,25.0,11609.2978515625,0.0,27.413236618041992,1.0,283.1499938964844,284.5448608398437,298.2333679199219,299.15093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727584183216095,1.0,0.0,0.0,1.98963463306427,1.9896429777145384,2.641435514760815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.67724609375,0.0,277.4849853515625,1895.4371337890625,0.0,230.1044769287109,0.5101272463798523,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317278862,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514671683311462,0.7514671683311462,0.0,25.003475189208984,25.0,11609.2978515625,0.0,27.413236618041992,1.0,283.1499938964844,284.5448608398437,298.2333679199219,299.15093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727584183216095,1.0,0.0,0.0,1.98963463306427,1.9896429777145384,2.641435514760815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.67724609375,0.0,277.4849853515625,1895.4371337890625,0.0,230.1044769287109,0.5101272463798523,1.0,0.0,3.0,1.0,0.0
17653380,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7469290494918823,0.1173663586378097,0.1046690717339515,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.0481700673699379,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.0481700673699379,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.2284980714321136,285.0054931640625,284.95001220703125,299.3876037597656,295.2565002441406,298.1173400878906,297.16064453125,285.0616149902344,1.0,0.1517715454101562,1.0,1.0,0.8227704763412476,1.0,-0.5580796599388123,0.2400244176387787,0.3180552423000335,0.1060303449630737,0.7934072017669678,0.7934072017669678,0.0,22.558652877807617,25.0,12830.201171875,0.0,31.29306030273437,1.0,283.1499938964844,284.65545654296875,298.2705383300781,299.2251281738281,293.1499938964844,293.1499938964844,283.1499938964844,16686.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745303153991699,1.0,0.0,0.0,2.0204365253448486,2.020444869995117,2.723853640418384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.31298828125,0.0,283.4653625488281,1895.4371337890625,0.0,232.9541778564453,0.5156031847000122,1.0,0.0,3.0,1.0,0.0
17653440,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7488622665405273,0.115731194615364,0.1055993884801864,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.048171117901802,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.0355790257453918,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.048171117901802,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.2285030484199524,285.044677734375,284.95001220703125,299.39666748046875,295.2608947753906,298.1136169433594,297.1484375,285.0942077636719,1.0,0.1519532203674316,1.0,1.0,0.8221683502197266,1.0,-0.5592769980430603,0.2405448108911514,0.31873220205307,0.1064107492566108,0.8274579048156738,0.8274579048156738,0.0,22.597131729125977,25.0,13003.66015625,0.0,31.435258865356445,1.0,283.1499938964844,284.6636047363281,298.28875732421875,299.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,15485.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376570850610733,1.0,0.0,0.0,2.0554327964782715,2.05544114112854,2.819031692524732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.9228515625,0.0,290.9367370605469,1895.4371337890625,0.0,236.25205993652344,0.5214435458183289,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416308522224426,0.1128317266702652,0.103367730975151,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581474900245667,0.050000000745058,0.048185084015131,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581474900245667,0.050000000745058,0.0355893373489379,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581474900245667,0.050000000745058,0.048185084015131,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581474900245667,0.050000000745058,0.2285692989826202,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1190185546875,285.0978698730469,1.0,0.1524177491664886,1.0,1.0,0.8202866315841675,1.0,-0.5566980838775635,0.2396028637886047,0.3170952498912811,0.1058531329035759,0.9114484190940856,0.9114484190940856,0.0,22.92816734313965,25.0,13182.69140625,0.0,31.514347076416016,1.0,283.1499938964844,284.6064147949219,298.3501281738281,299.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,13038.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386657565832138,1.0,0.0,0.0,2.1842832565307617,2.1842918395996094,3.183547221397021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.06689453125,0.0,329.23193359375,1895.4371337890625,0.0,252.8415069580078,0.5450993180274963,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7364518046379089,0.1119960099458694,0.1018084064126014,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.0481962151825428,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.0355975590646266,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.0481962151825428,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.22862209379673,285.072509765625,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.1041564941406,285.0515441894531,1.0,0.1528231650590896,1.0,1.0,0.818759560585022,1.0,-0.5549256205558777,0.2389848977327346,0.3159407079219818,0.1054603904485702,0.9376084804534912,0.9376084804534912,0.0,23.19368553161621,25.0,13176.9580078125,0.0,31.60266494750977,1.0,283.1499938964844,284.5415954589844,298.384033203125,299.4249267578125,293.1499938964844,293.1499938964844,283.1499938964844,13044.6376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974477648735046,1.0,0.0,0.0,2.280256748199463,2.280266046524048,3.469451996807038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.1962890625,0.0,369.1179809570313,1895.4371337890625,0.0,271.219482421875,0.569101095199585,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898747444153,0.1126781702041626,0.1018246710300445,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377204418182,1.0,1.0,0.815705418586731,1.0,-0.5550604462623596,0.2392468899488449,0.3158135414123535,0.1056908816099166,0.9351449608802797,0.9351449608802797,0.0,23.521459579467773,25.0,13216.9404296875,0.0,31.9245662689209,1.0,283.1499938964844,284.4471740722656,298.3835754394531,299.4458923339844,293.1499938964844,293.1499938964844,283.1499938964844,14915.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116296172142029,1.0,0.0,0.0,2.445556402206421,2.4455671310424805,3.99069705281363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.06201171875,0.0,454.9075317382813,1895.4371337890625,0.0,296.61328125,0.6092417240142822,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898747444153,0.1126781702041626,0.1018246710300445,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377204418182,1.0,1.0,0.815705418586731,1.0,-0.5550604462623596,0.2392468899488449,0.3158135414123535,0.1056908816099166,0.9351449608802797,0.9351449608802797,0.0,23.521459579467773,25.0,13216.9404296875,0.0,31.9245662689209,1.0,283.1499938964844,284.4471740722656,298.3835754394531,299.4458923339844,293.1499938964844,293.1499938964844,283.1499938964844,14915.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116296172142029,1.0,0.0,0.0,2.445556402206421,2.4455671310424805,3.99069705281363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.06201171875,0.0,454.9075317382813,1895.4371337890625,0.0,296.61328125,0.6092417240142822,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364707589149475,0.1143339276313781,0.1031853854656219,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522592306137,1.0,1.0,0.8126512169837952,1.0,-0.5567637085914612,0.2401518523693084,0.3166118860244751,0.1063650175929069,0.9132078886032104,0.9132078886032104,0.0,23.735576629638672,25.0,13285.376953125,0.0,32.28515625,1.0,283.1499938964844,284.389404296875,298.36651611328125,299.4314270019531,293.1499938964844,293.1499938964844,283.1499938964844,17134.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155484437942505,1.0,0.0,0.0,2.5677411556243896,2.5677530765533447,4.399424256007478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.2470703125,0.0,530.195068359375,1895.4371337890625,0.0,303.9190673828125,0.6400110721588135,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364707589149475,0.1143339276313781,0.1031853854656219,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522592306137,1.0,1.0,0.8126512169837952,1.0,-0.5567637085914612,0.2401518523693084,0.3166118860244751,0.1063650175929069,0.9132078886032104,0.9132078886032104,0.0,23.735576629638672,25.0,13285.376953125,0.0,32.28515625,1.0,283.1499938964844,284.389404296875,298.36651611328125,299.4314270019531,293.1499938964844,293.1499938964844,283.1499938964844,17134.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155484437942505,1.0,0.0,0.0,2.5677411556243896,2.5677530765533447,4.399424256007478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.2470703125,0.0,530.195068359375,1895.4371337890625,0.0,303.9190673828125,0.6400110721588135,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393867373466492,0.1162595003843307,0.1048783883452415,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878665685653,1.0,1.0,0.8090453743934631,1.0,-0.5588458180427551,0.2412547618150711,0.3175910711288452,0.1071928665041923,0.8816372156143188,0.8816372156143188,0.0,23.89670181274414,25.0,13347.5654296875,0.0,32.63273620605469,1.0,283.1499938964844,284.35870361328125,298.3710327148437,299.4320068359375,293.1499938964844,293.1499938964844,283.1499938964844,19504.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142051935195923,1.0,0.0,0.0,2.6412570476531982,2.64126968383789,4.654946508253488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.9423828125,0.0,584.4908447265625,1895.4371337890625,0.0,301.3996276855469,0.6538347005844116,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393867373466492,0.1162595003843307,0.1048783883452415,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878665685653,1.0,1.0,0.8090453743934631,1.0,-0.5588458180427551,0.2412547618150711,0.3175910711288452,0.1071928665041923,0.8816372156143188,0.8816372156143188,0.0,23.89670181274414,25.0,13347.5654296875,0.0,32.63273620605469,1.0,283.1499938964844,284.35870361328125,298.3710327148437,299.4320068359375,293.1499938964844,293.1499938964844,283.1499938964844,19504.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142051935195923,1.0,0.0,0.0,2.6412570476531982,2.64126968383789,4.654946508253488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.9423828125,0.0,584.4908447265625,1895.4371337890625,0.0,301.3996276855469,0.6538347005844116,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427759170532227,0.1183199360966682,0.1067034378647804,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.155162364244461,1.0,1.0,0.8054395318031311,1.0,-0.5610735416412354,0.2424267083406448,0.3186468183994293,0.1080760210752487,0.8594556450843811,0.8594556450843811,0.0,24.022924423217773,25.0,13372.6572265625,0.0,32.96273422241211,1.0,283.1499938964844,284.3702392578125,298.3943786621094,299.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,20475.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116067588329315,1.0,0.0,0.0,2.6168007850646973,2.6168134212493896,4.569142504351477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.1328125,0.0,575.5407104492188,1895.4371337890625,0.0,296.571044921875,0.6491875648498535,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427759170532227,0.1183199360966682,0.1067034378647804,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.155162364244461,1.0,1.0,0.8054395318031311,1.0,-0.5610735416412354,0.2424267083406448,0.3186468183994293,0.1080760210752487,0.8594556450843811,0.8594556450843811,0.0,24.022924423217773,25.0,13372.6572265625,0.0,32.96273422241211,1.0,283.1499938964844,284.3702392578125,298.3943786621094,299.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,20475.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116067588329315,1.0,0.0,0.0,2.6168007850646973,2.6168134212493896,4.569142504351477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.1328125,0.0,575.5407104492188,1895.4371337890625,0.0,296.571044921875,0.6491875648498535,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446228265762329,0.1193964034318924,0.1076586991548538,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0356213152408599,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553804129362106,1.0,1.0,0.8036366105079651,1.0,-0.5622345805168152,0.2430352717638015,0.3191993236541748,0.1085360124707222,0.8560652732849121,0.8560652732849121,0.0,24.074934005737305,25.0,13380.8193359375,0.0,33.12230682373047,1.0,283.1499938964844,284.3848571777344,298.4107360839844,299.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,20268.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105622768402099,1.0,0.0,0.0,2.5855493545532227,2.585561752319336,4.460658544758189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.22021484375,0.0,556.6461181640625,1895.4371337890625,0.0,294.646484375,0.6445547342300415,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.746556282043457,0.1204979866743087,0.1086383089423179,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0356223285198211,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555878072977066,1.0,1.0,0.8018724322319031,1.0,-0.5634225606918335,0.2436543256044387,0.3197682201862335,0.1090043857693672,0.8573843836784363,0.8573843836784363,0.0,24.120729446411133,25.0,13411.666015625,0.0,33.2789421081543,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.4848022460937,293.1499938964844,293.1499938964844,283.1499938964844,20015.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099026024341583,1.0,0.0,0.0,2.570448398590088,2.570460796356201,4.408705933656165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.56201171875,0.0,546.8612670898438,1895.4371337890625,0.0,293.43572998046875,0.6379392147064209,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506219148635864,0.1227566078305244,0.1106517612934112,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769362211227,1.0,1.0,0.7983441352844238,1.0,-0.5658580660820007,0.2449231147766113,0.3209349513053894,0.1099683865904808,0.8712152242660522,0.8712152242660522,0.0,24.1975040435791,25.0,13465.916015625,0.0,33.58503723144531,1.0,283.1499938964844,284.41943359375,298.4668884277344,299.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,18777.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094597399234772,1.0,0.0,0.0,2.5330376625061035,2.5330493450164795,4.2813096001736994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.66015625,0.0,519.9027709960938,1895.4371337890625,0.0,292.6249389648437,0.6305899024009705,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506219148635864,0.1227566078305244,0.1106517612934112,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769362211227,1.0,1.0,0.7983441352844238,1.0,-0.5658580660820007,0.2449231147766113,0.3209349513053894,0.1099683865904808,0.8712152242660522,0.8712152242660522,0.0,24.1975040435791,25.0,13465.916015625,0.0,33.58503723144531,1.0,283.1499938964844,284.41943359375,298.4668884277344,299.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,18777.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094597399234772,1.0,0.0,0.0,2.5330376625061035,2.5330493450164795,4.2813096001736994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.66015625,0.0,519.9027709960938,1895.4371337890625,0.0,292.6249389648437,0.6305899024009705,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548866868019104,0.1250623166561126,0.1127152219414711,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369929790496,1.0,1.0,0.7948157787322998,1.0,-0.5683476328849792,0.2462231665849685,0.3221244812011719,0.1109628826379776,0.8910101652145386,0.8910101652145386,0.0,24.25800514221192,25.0,13548.1904296875,0.0,33.88237762451172,1.0,283.1499938964844,284.4253234863281,298.50506591796875,299.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17904.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101150333881378,1.0,0.0,0.0,2.538931608200073,2.5389435291290283,4.301257092720334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.06396484375,0.0,518.5447998046875,1895.4371337890625,0.0,293.8252258300781,0.6307535171508789,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548866868019104,0.1250623166561126,0.1127152219414711,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369929790496,1.0,1.0,0.7948157787322998,1.0,-0.5683476328849792,0.2462231665849685,0.3221244812011719,0.1109628826379776,0.8910101652145386,0.8910101652145386,0.0,24.25800514221192,25.0,13548.1904296875,0.0,33.88237762451172,1.0,283.1499938964844,284.4253234863281,298.50506591796875,299.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17904.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101150333881378,1.0,0.0,0.0,2.538931608200073,2.5389435291290283,4.301257092720334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.06396484375,0.0,518.5447998046875,1895.4371337890625,0.0,293.8252258300781,0.6307535171508789,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598021626472473,0.127751812338829,0.1150136366486549,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777974367141,1.0,1.0,0.7913067936897278,1.0,-0.5711103677749634,0.2476399391889572,0.3234704434871673,0.1120564863085746,0.9104928374290466,0.9104928374290466,0.0,24.29684257507324,25.0,13638.685546875,0.0,34.18686294555664,1.0,283.1499938964844,284.4223022460937,298.5401611328125,299.611328125,293.1499938964844,293.1499938964844,283.1499938964844,17405.728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115210175514221,1.0,0.0,0.0,2.5629429817199707,2.5629546642303467,4.382997360607989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.14990234375,0.0,528.9869384765625,1895.4371337890625,0.0,296.4127197265625,0.6384598612785339,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598021626472473,0.127751812338829,0.1150136366486549,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777974367141,1.0,1.0,0.7913067936897278,1.0,-0.5711103677749634,0.2476399391889572,0.3234704434871673,0.1120564863085746,0.9104928374290466,0.9104928374290466,0.0,24.29684257507324,25.0,13638.685546875,0.0,34.18686294555664,1.0,283.1499938964844,284.4223022460937,298.5401611328125,299.611328125,293.1499938964844,293.1499938964844,283.1499938964844,17405.728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115210175514221,1.0,0.0,0.0,2.5629429817199707,2.5629546642303467,4.382997360607989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.14990234375,0.0,528.9869384765625,1895.4371337890625,0.0,296.4127197265625,0.6384598612785339,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653552889823914,0.1306553333997726,0.1175257489085197,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569866091012954,1.0,1.0,0.7880784869194031,1.0,-0.5741193890571594,0.2491369098424911,0.3249824345111847,0.1132266670465469,0.9230216145515442,0.9230216145515442,0.0,24.309053421020508,25.0,13750.2431640625,0.0,34.491188049316406,1.0,283.1499938964844,284.4051513671875,298.568603515625,299.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17665.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135192930698395,1.0,0.0,0.0,2.620755910873413,2.620768070220948,4.582964265864576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5087890625,0.0,562.728515625,1895.4371337890625,0.0,300.11932373046875,0.6492164731025696,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658727765083313,0.13092140853405,0.1177577674388885,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570134758949279,1.0,1.0,0.787797749042511,1.0,-0.5743969082832336,0.2492736876010894,0.3251232206821441,0.113334521651268,0.9238528609275818,0.9238528609275818,0.0,24.30939483642578,25.0,13758.5400390625,0.0,34.518592834472656,1.0,283.1499938964844,284.4040222167969,298.57080078125,299.6510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17684.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413705050945282,1.0,0.0,0.0,2.624579906463623,2.6245923042297363,4.5963489014866354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.16357421875,0.0,565.01953125,1895.4371337890625,0.0,300.4656677246094,0.6530960202217102,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692321538925171,0.1326362043619156,0.1192576140165329,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.157181978225708,1.0,1.0,0.7860432267189026,1.0,-0.5761906504631042,0.2501531839370727,0.3260374665260315,0.1140310019254684,0.927307665348053,0.927307665348053,0.0,24.30905532836914,25.0,13829.869140625,0.0,34.69354248046875,1.0,283.1499938964844,284.3904724121094,298.5841369628906,299.66943359375,293.1499938964844,293.1499938964844,283.1499938964844,18124.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414968341588974,1.0,0.0,0.0,2.668412923812866,2.6684255599975586,4.751157689497633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.62158203125,0.0,592.9529418945312,1895.4371337890625,0.0,302.8290405273437,0.6609593629837036,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727763056755066,0.1344307363033294,0.1208324208855629,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573519557714462,1.0,1.0,0.7843103408813477,1.0,-0.5780729651451111,0.2510674297809601,0.3270055055618286,0.1147620305418968,0.9286741018295288,0.9286741018295288,0.0,24.30528450012207,25.0,13883.1064453125,0.0,34.87444305419922,1.0,283.1499938964844,284.381591796875,298.5955810546875,299.6849060058594,293.1499938964844,293.1499938964844,283.1499938964844,18446.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162212312221527,1.0,0.0,0.0,2.6968109607696533,2.696823835372925,4.852822144130187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.34033203125,0.0,611.7201538085938,1895.4371337890625,0.0,305.1870422363281,0.6707009673118591,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803204655647278,0.1382295489311218,0.1241759434342384,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983034610748,1.0,1.0,0.7808445692062378,1.0,-0.582065999507904,0.2529906928539276,0.3290753066539764,0.1163227409124374,0.9265839457511902,0.9265839457511902,0.0,24.28999137878418,25.0,14009.416015625,0.0,35.253231048583984,1.0,283.1499938964844,284.3600158691406,298.6151123046875,299.7132263183594,293.1499938964844,293.1499938964844,283.1499938964844,19503.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187419414520263,1.0,0.0,0.0,2.769446849822998,2.769460439682007,5.11775397171732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.77197265625,0.0,662.7797241210938,1895.4371337890625,0.0,309.9747314453125,0.6887186765670776,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803204655647278,0.1382295489311218,0.1241759434342384,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983034610748,1.0,1.0,0.7808445692062378,1.0,-0.582065999507904,0.2529906928539276,0.3290753066539764,0.1163227409124374,0.9265839457511902,0.9265839457511902,0.0,24.28999137878418,25.0,14009.416015625,0.0,35.253231048583984,1.0,283.1499938964844,284.3600158691406,298.6151123046875,299.7132263183594,293.1499938964844,293.1499938964844,283.1499938964844,19503.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187419414520263,1.0,0.0,0.0,2.769446849822998,2.769460439682007,5.11775397171732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.77197265625,0.0,662.7797241210938,1895.4371337890625,0.0,309.9747314453125,0.6887186765670776,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883917093276978,0.1422923952341079,0.1277615576982498,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773787379264832,1.0,-0.5863456726074219,0.2550318539142608,0.331313818693161,0.1180167198181152,0.9197958707809448,0.9197958707809448,0.0,24.266557693481445,25.0,14136.7744140625,0.0,35.655452728271484,1.0,283.1499938964844,284.3419189453125,298.6305236816406,299.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,20728.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211490452289581,1.0,0.0,0.0,2.8363990783691406,2.8364133834838867,5.368191295929137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.67431640625,0.0,713.5902099609375,1895.4371337890625,0.0,314.602294921875,0.7056066989898682,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883917093276978,0.1422923952341079,0.1277615576982498,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773787379264832,1.0,-0.5863456726074219,0.2550318539142608,0.331313818693161,0.1180167198181152,0.9197958707809448,0.9197958707809448,0.0,24.266557693481445,25.0,14136.7744140625,0.0,35.655452728271484,1.0,283.1499938964844,284.3419189453125,298.6305236816406,299.7370300292969,293.1499938964844,293.1499938964844,283.1499938964844,20728.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211490452289581,1.0,0.0,0.0,2.8363990783691406,2.8364133834838867,5.368191295929137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.67431640625,0.0,713.5902099609375,1895.4371337890625,0.0,314.602294921875,0.7056066989898682,1.0,0.0,3.0,1.0,0.0
