time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828702926636,0.2337965220212936,0.2090340554714203,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.140961468219757,0.1353426724672317,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769184023141861,1.0,1.0,0.7252410054206848,1.0,-0.787349283695221,0.3429561555385589,0.444393128156662,0.1976026594638824,1.0,1.0,0.0,23.043413162231445,31.0,18964.615234375,0.0,58.57307434082031,1.0,283.1499938964844,284.34283447265625,298.7032165527344,300.0776062011719,293.1499938964844,293.1499938964844,283.04998779296875,32600.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478109061717987,1.0,0.0,0.0,3.803274631500244,3.80329966545105,9.651807886257302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.529296875,0.0,1683.967529296875,1895.4371337890625,0.0,444.1350708007813,0.93888258934021,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428397983312606,0.2145596593618393,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336002230644226,0.1396773904561996,0.1328838914632797,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931422710418701,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840590238571167,0.1422549933195114,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931422710418701,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364611387252,1.0,1.0,0.7227827906608582,1.0,-0.8695616126060486,0.3804706335067749,0.489091008901596,0.2216051965951919,1.0,1.0,0.0,21.307178497314453,25.0,20999.7890625,0.0,70.96534729003906,1.0,283.0521545410156,284.3513488769531,298.747802734375,300.2596740722656,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507025957107544,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7666015625,0.0,1794.2333984375,1895.4371337890625,0.0,528.9505615234375,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428397983312606,0.2145596593618393,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336002230644226,0.1396773904561996,0.1328838914632797,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931422710418701,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840590238571167,0.1422549933195114,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931422710418701,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364611387252,1.0,1.0,0.7227827906608582,1.0,-0.8695616126060486,0.3804706335067749,0.489091008901596,0.2216051965951919,1.0,1.0,0.0,21.307178497314453,25.0,20999.7890625,0.0,70.96534729003906,1.0,283.0521545410156,284.3513488769531,298.747802734375,300.2596740722656,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507025957107544,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7666015625,0.0,1794.2333984375,1895.4371337890625,0.0,528.9505615234375,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473335266113281,0.2066028863191604,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386128425598,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385574221611023,0.1396812349557876,0.1339978277683258,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189312696457,1.0,1.0,0.7215536832809448,1.0,-0.8839221000671387,0.3877586424350738,0.4961634576320648,0.2247127741575241,1.0,1.0,0.0,21.158456802368164,25.0,21780.443359375,0.0,71.01583099365234,1.0,282.7958068847656,284.14825439453125,298.7972106933594,300.445068359375,293.1499938964844,293.1499938964844,282.75,34458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288045406341553,1.0,0.0,0.0,3.909935474395752,3.909961700439453,1.0200758424616652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.56591796875,0.0,1829.6864013671875,1895.4371337890625,0.0,603.6577758789062,0.9626179933547974,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509764730930328,0.208851933479309,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353854417800903,0.1406092494726181,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765298843384,0.1380364447832107,0.1320265680551529,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839220046997,1.0,1.0,0.7208559513092041,1.0,-0.8848363757133484,0.3880283832550049,0.4968079626560211,0.2259611785411834,0.9819487929344176,0.9819487929344176,0.0,21.39837646484375,25.0,21695.947265625,0.0,71.53143310546875,1.0,282.7562866210937,284.080810546875,298.7461853027344,300.3636779785156,293.1499938964844,293.1499938964844,282.45001220703125,35080.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540528416633606,1.0,0.0,0.0,3.9256608486175537,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.90625,0.0,1854.62451171875,1895.4371337890625,0.0,648.2125244140625,0.9663055539131165,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610366940498352,0.1835501790046692,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613951802253723,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430322647095,0.1414231657981872,0.0988643243908882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862695515155792,1.0,1.0,0.7196756601333618,1.0,-0.9295698404312134,0.4090770781040191,0.5204927325248718,0.2381321340799331,0.8050950169563293,0.8050950169563293,0.0,19.698545455932617,25.0,22786.333984375,0.0,76.73977661132812,1.0,282.462158203125,283.93389892578125,298.70220947265625,300.3843078613281,293.1499938964844,293.1499938964844,282.45001220703125,45392.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579986572265625,1.0,0.0,0.0,3.68206000328064,3.6820859909057617,9.046384548128116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.9970703125,0.0,1640.0220947265625,1895.4371337890625,0.0,720.7548828125,0.916693150997162,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632938623428345,0.1844145208597183,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235022544861,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599626421928406,0.139700710773468,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518079519271851,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119440793991089,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412311792373,1.0,1.0,0.7194604873657227,1.0,-0.9312586188316344,0.4098477363586426,0.5214108824729919,0.2388150244951248,0.7921551465988159,0.7921551465988159,0.0,19.793426513671875,28.0,22772.400390625,0.0,77.19563293457031,1.0,282.4570617675781,283.9604797363281,298.6803283691406,300.3502502441406,293.1499938964844,293.1499938964844,282.75,46702.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583650469779968,1.0,0.0,0.0,3.596089124679565,3.5961146354675293,8.628875320937368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.64306640625,0.0,1552.9102783203125,1895.4371337890625,0.0,722.3588256835938,0.8999434113502502,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849914312362672,0.2755014300346374,0.1950066834688186,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.83592689037323,0.13311567902565,0.0941671207547187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319572031497955,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332736015319,1.0,1.0,0.7180649638175964,1.0,-0.9432491064071656,0.4154530763626098,0.5277960896492004,0.2432341128587722,0.97279691696167,0.97279691696167,0.0,20.85234260559082,31.0,22963.978515625,0.0,81.09156036376953,1.0,282.7412414550781,284.2420959472656,298.5555419921875,300.1451721191406,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408540964126587,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.35400390625,0.0,1513.4598388671875,1895.4371337890625,0.0,649.4961547851562,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849914312362672,0.2755014300346374,0.1950066834688186,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.83592689037323,0.13311567902565,0.0941671207547187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319572031497955,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332736015319,1.0,1.0,0.7180649638175964,1.0,-0.9432491064071656,0.4154530763626098,0.5277960896492004,0.2432341128587722,0.97279691696167,0.97279691696167,0.0,20.85234260559082,31.0,22963.978515625,0.0,81.09156036376953,1.0,282.7412414550781,284.2420959472656,298.5555419921875,300.1451721191406,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408540964126587,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.35400390625,0.0,1513.4598388671875,1895.4371337890625,0.0,649.4961547851562,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635908603668,0.2049631625413894,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381742715835,0.1411925107240677,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276338100433,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,1.0,-0.9623821377754213,0.4248008131980896,0.5375813245773315,0.2491505146026611,0.8508970737457275,0.8508970737457275,0.0,21.987871170043945,34.0,23829.916015625,0.0,86.58633422851562,1.0,282.4566345214844,284.0216369628906,298.66943359375,300.3705139160156,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580126047134399,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.0029296875,0.0,1532.9404296875,1895.4371337890625,0.0,720.8159790039062,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635908603668,0.2049631625413894,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381742715835,0.1411925107240677,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276338100433,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,1.0,-0.9623821377754213,0.4248008131980896,0.5375813245773315,0.2491505146026611,0.8508970737457275,0.8508970737457275,0.0,21.987871170043945,34.0,23829.916015625,0.0,86.58633422851562,1.0,282.4566345214844,284.0216369628906,298.66943359375,300.3705139160156,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580126047134399,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.0029296875,0.0,1532.9404296875,1895.4371337890625,0.0,720.8159790039062,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135638535022735,0.0872071757912635,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589359194040298,0.0918333604931831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881951570510864,0.1380544602870941,0.0716252475976944,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521285027265548,0.0918333604931831,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.973369002342224,0.1314253509044647,0.5922989845275879,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663178682327,1.0,1.0,0.71400386095047,1.0,-1.1215217113494873,0.5039058327674866,0.6176159381866455,0.2832515835762024,1.0,1.0,0.0,15.378225326538086,54.0,26673.69921875,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.36865234375,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536000728607178,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399566351930844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.45361328125,0.0,1618.36181640625,1895.4371337890625,0.0,701.76904296875,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135638535022735,0.0872071757912635,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589359194040298,0.0918333604931831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881951570510864,0.1380544602870941,0.0716252475976944,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521285027265548,0.0918333604931831,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.973369002342224,0.1314253509044647,0.5922989845275879,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663178682327,1.0,1.0,0.71400386095047,1.0,-1.1215217113494873,0.5039058327674866,0.6176159381866455,0.2832515835762024,1.0,1.0,0.0,15.378225326538086,54.0,26673.69921875,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.36865234375,293.1499938964844,293.1499938964844,282.45001220703125,31744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536000728607178,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399566351930844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.45361328125,0.0,1618.36181640625,1895.4371337890625,0.0,701.76904296875,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814699053764343,0.3281199932098388,0.0933252125978469,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814699053764343,0.1660521477460861,0.0982759371399879,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.9777159690856934,0.1410512030124664,0.0969455316662788,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814699053764343,0.1584554016590118,0.0982759371399879,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.9573463797569276,0.1284126788377761,0.5841688513755798,285.2489013671875,284.95001220703125,300.2940368652344,295.61767578125,298.9711608886719,297.876220703125,285.2279357910156,1.0,0.2117650955915451,1.0,1.0,0.712988555431366,1.0,-1.1650705337524414,0.526286244392395,0.6387842893600464,0.2916030287742615,1.0,1.0,0.0,16.279376983642578,54.0,28211.2578125,0.0,122.03534698486328,1.0,282.496337890625,284.2820739746094,298.76776123046875,300.7092590332031,293.1499938964844,293.1499938964844,282.45001220703125,32681.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758363604545593,1.0,0.0,0.0,3.807810068130493,3.807835102081299,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.90087890625,0.0,1690.0269775390625,1895.4371337890625,0.0,803.00341796875,0.938309907913208,1.0,0.0,3.0,1.0,0.0
17657760,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9060841798782348,0.336348682641983,0.1107514575123786,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9060841798782348,0.1708238571882248,0.1166266128420829,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9534755945205688,0.1404463946819305,0.0985151082277298,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9060841798782348,0.1626249104738235,0.1166266128420829,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.918816864490509,0.1267745941877365,0.5742617249488831,285.2168884277344,284.95001220703125,300.303466796875,295.6214294433594,298.9632263183594,297.846923828125,285.2239990234375,1.0,0.2215837985277176,1.0,1.0,0.7130762338638306,1.0,-1.2154502868652344,0.5519918203353882,0.663458526134491,0.3006313443183899,1.0,1.0,0.0,17.990816116333008,74.0,29303.802734375,0.0,139.64859008789062,1.0,282.4560546875,284.2712707519531,298.7921447753906,300.77880859375,293.1499938964844,293.1499938964844,282.1499938964844,33418.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945273041725159,1.0,0.0,0.0,3.850507497787476,3.85053300857544,9.89302748166665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.34765625,0.0,1747.518310546875,1895.4371337890625,0.0,898.78564453125,0.9484745860099792,1.0,0.0,3.0,1.0,0.0
17657820,298.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9525370001792908,0.3431802093982696,0.1489567011594772,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9684380888938904,0.1730574518442154,0.1645161062479019,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8948798179626465,0.1396094262599945,0.0979856178164482,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.9470818042755128,0.1622144728899002,0.154434859752655,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8637226223945618,0.1256207674741745,0.5668707489967346,285.1635131835937,284.95001220703125,300.3248596191406,295.6309509277344,298.962890625,297.799560546875,285.17791748046875,1.0,0.247009739279747,1.0,1.0,0.7132515907287598,1.0,-1.353174090385437,0.6227001547813416,0.7304739952087402,0.3246988356113434,1.0,1.0,0.0,22.34409713745117,94.0,32941.68359375,0.0,192.94512939453125,1.0,282.1566772460937,284.1654663085937,298.81011962890625,301.02801513671875,293.1499938964844,293.1499938964844,281.8500061035156,34448.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346613168716431,1.0,0.0,0.0,3.9093661308288574,3.909392356872559,1.0197787787546986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.42724609375,0.0,1828.88720703125,1895.4371337890625,0.0,1138.24462890625,0.9624825119972228,1.0,0.0,3.0,1.0,0.0
17657880,298.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9525370001792908,0.3431802093982696,0.1489567011594772,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9684380888938904,0.1730574518442154,0.1645161062479019,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8948798179626465,0.1396094262599945,0.0979856178164482,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.9470818042755128,0.1622144728899002,0.154434859752655,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8637226223945618,0.1256207674741745,0.5668707489967346,285.1635131835937,284.95001220703125,300.3248596191406,295.6309509277344,298.962890625,297.799560546875,285.17791748046875,1.0,0.247009739279747,1.0,1.0,0.7132515907287598,1.0,-1.353174090385437,0.6227001547813416,0.7304739952087402,0.3246988356113434,1.0,1.0,0.0,22.34409713745117,94.0,32941.68359375,0.0,192.94512939453125,1.0,282.1566772460937,284.1654663085937,298.81011962890625,301.02801513671875,293.1499938964844,293.1499938964844,281.8500061035156,34448.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346613168716431,1.0,0.0,0.0,3.9093661308288574,3.909392356872559,1.0197787787546986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.42724609375,0.0,1828.88720703125,1895.4371337890625,0.0,1138.24462890625,0.9624825119972228,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9983639717102052,0.3334944546222687,0.2398901283740997,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8598176836967468,0.170874536037445,0.1626055836677551,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.807011067867279,0.1402302533388137,0.0984153673052787,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8446428775787354,0.161894679069519,0.1539028584957122,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7770777940750122,0.1250942796468734,0.5659705400466919,285.0907897949219,284.95001220703125,300.34820556640625,295.64239501953125,298.917724609375,297.6785888671875,285.09637451171875,1.0,0.2748649418354034,1.0,1.0,0.7134152054786682,1.0,-1.4640169143676758,0.6793557405471802,0.7846611738204956,0.3456419706344604,1.0,1.0,0.0,32.16850280761719,94.0,35909.4453125,0.0,258.4082946777344,1.0,281.8570251464844,284.0284118652344,298.80389404296875,301.2225341796875,293.1499938964844,293.1499938964844,281.8500061035156,35039.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675876379013062,1.0,0.0,0.0,3.942771673202514,3.942798376083374,1.0372812084824543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.6083984375,0.0,1876.172607421875,1895.4371337890625,0.0,1364.9560546875,0.970430552959442,1.0,0.0,3.0,1.0,0.0
17658000,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9990056157112122,0.3322534561157226,0.2456874996423721,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8538962602615356,0.1708355545997619,0.1625741124153137,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.801440954208374,0.1403107047080993,0.0984789356589317,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8391383290290833,0.1619380414485931,0.1539419293403625,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7715656757354736,0.1250483691692352,0.5659085512161255,285.09637451171875,284.95001220703125,300.3500061035156,295.643310546875,298.9123229980469,297.6658020019531,285.1044311523437,1.0,0.2769719660282135,1.0,1.0,0.713426947593689,1.0,-1.4720442295074463,0.6832588315010071,0.7887853980064392,0.3478454649448395,1.0,1.0,0.0,33.04989242553711,112.0,36072.1484375,0.0,263.8157043457031,1.0,281.8555908203125,284.0355224609375,298.79742431640625,301.2200012207031,293.1499938964844,293.1499938964844,281.54998779296875,35071.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689075827598572,1.0,0.0,0.0,3.944572925567627,3.9445998668670654,1.038229243022215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.06982421875,0.0,1878.7454833984373,1895.4371337890625,0.0,1374.5523681640625,0.970859169960022,1.0,0.0,3.0,1.0,0.0
17658060,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9320189356803894,0.3132806420326233,0.2860385775566101,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7575252056121826,0.1705962419509887,0.16299569606781,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7139535546302795,0.1412875652313232,0.0997623354196548,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7457062602043152,0.1625270545482635,0.1552194058895111,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.68290776014328,0.1236631870269775,0.5646807551383972,284.9668273925781,284.95001220703125,300.3780517578125,295.6579895019531,298.83074951171875,297.4847106933594,284.9553527832031,1.0,0.3063765168190002,1.0,1.0,0.7156360149383545,1.0,-1.5165492296218872,0.7047649621963501,0.8117842078208923,0.357450008392334,1.0,1.0,0.0,53.35516357421875,100.0,37836.984375,0.0,336.9941101074219,1.0,281.5563659667969,283.8426208496094,298.7729187011719,301.3494567871094,293.1499938964844,293.1499938964844,281.25,35449.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951074600219727,1.0,0.0,0.0,3.9655628204345694,3.965589761734009,1.0493079116713488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.3515625,0.0,1908.92529296875,1895.4371337890625,0.0,1572.3577880859375,0.9758513569831848,1.0,0.0,3.0,1.0,0.0
17658120,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9320189356803894,0.3132806420326233,0.2860385775566101,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7575252056121826,0.1705962419509887,0.16299569606781,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7139535546302795,0.1412875652313232,0.0997623354196548,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7457062602043152,0.1625270545482635,0.1552194058895111,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.68290776014328,0.1236631870269775,0.5646807551383972,284.9668273925781,284.95001220703125,300.3780517578125,295.6579895019531,298.83074951171875,297.4847106933594,284.9553527832031,1.0,0.3063765168190002,1.0,1.0,0.7156360149383545,1.0,-1.5165492296218872,0.7047649621963501,0.8117842078208923,0.357450008392334,1.0,1.0,0.0,53.35516357421875,100.0,37836.984375,0.0,336.9941101074219,1.0,281.5563659667969,283.8426208496094,298.7729187011719,301.3494567871094,293.1499938964844,293.1499938964844,281.25,35449.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951074600219727,1.0,0.0,0.0,3.9655628204345694,3.965589761734009,1.0493079116713488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.3515625,0.0,1908.92529296875,1895.4371337890625,0.0,1572.3577880859375,0.9758513569831848,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8689879775047302,0.3071232140064239,0.278471440076828,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7189862132072449,0.1705868691205978,0.1635326147079467,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.6745701432228088,0.1417799592018127,0.1006151214241981,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7080967426300049,0.1628741919994354,0.1561800092458725,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.6420455574989319,0.1215834692120552,0.5586287379264832,284.7814636230469,284.95001220703125,300.40704345703125,295.673828125,298.8018493652344,297.408203125,284.7957763671875,1.0,0.3210363984107971,1.0,1.0,0.7177858948707581,1.0,-1.5091527700424194,0.7002405524253845,0.8089122176170349,0.355253517627716,0.8047035336494446,0.8047035336494446,0.0,68.39996337890625,100.0,37676.95703125,0.0,370.7244567871094,1.0,281.25665283203125,283.71710205078125,298.71832275390625,301.29791259765625,293.1499938964844,293.1499938964844,281.25,46671.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068838477134705,1.0,0.0,0.0,3.6390786170959473,3.63910436630249,8.836416327540064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.10888671875,0.0,1600.65576171875,1895.4371337890625,0.0,1665.4969482421875,0.9099454283714294,1.0,0.0,3.0,1.0,0.0
17658240,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8681004047393799,0.3070710003376007,0.2783873975276947,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7183758616447449,0.1705957502126693,0.1635454595088958,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6739542484283447,0.1417949199676513,0.1006314232945442,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7074456214904785,0.1628883630037307,0.1561999320983886,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413999199867249,0.1215284764766693,0.5584183931350708,284.78619384765625,284.95001220703125,300.4078674316406,295.6742858886719,298.801513671875,297.4069519042969,284.80084228515625,1.0,0.3212957084178924,1.0,1.0,0.7178451418876648,1.0,-1.5088579654693604,0.7000748515129089,0.8087831735610962,0.3551582098007202,0.8049576282501221,0.8049576282501221,0.0,68.68562316894531,88.0,37657.34765625,0.0,371.3094482421875,1.0,281.2560729980469,283.7231750488281,298.7147521972656,301.2901306152344,293.1499938964844,293.1499938964844,281.54998779296875,46609.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066912651062012,1.0,0.0,0.0,3.627948045730591,3.627973794937134,8.782444069765916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.32177734375,0.0,1587.67822265625,1895.4371337890625,0.0,1663.9544677734375,0.9077478051185608,1.0,0.0,3.0,1.0,0.0
17658300,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8561533093452454,0.3069678246974945,0.27761310338974,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7096660137176514,0.170997753739357,0.1638951599597931,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6655716896057129,0.1422512382268905,0.1009726375341415,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6984448432922363,0.163352221250534,0.1566453278064727,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6321790814399719,0.1206854879856109,0.554756760597229,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,298.7986145019531,297.3895874023437,285.0010681152344,1.0,0.3251394033432007,1.0,1.0,0.7189496755599976,1.0,-1.5048929452896118,0.6977501511573792,0.8071428537368774,0.3537498712539673,0.9080736041069032,0.9080736041069032,0.0,72.92969512939453,88.0,37007.078125,0.0,380.18310546875,1.0,281.4993896484375,283.9342041015625,298.61798095703125,301.0267639160156,293.1499938964844,293.1499938964844,281.54998779296875,37665.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943885087966919,1.0,0.0,0.0,3.614243745803833,3.614267587661743,8.71621921305632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.73095703125,0.0,1506.08740234375,1895.4371337890625,0.0,1566.752685546875,0.9022186994552612,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8513539433479309,0.307803601026535,0.2780967056751251,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7059147357940674,0.1717142313718795,0.1645347625017166,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6622722744941711,0.142917975783348,0.1014466509222984,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6947882771492004,0.164074420928955,0.1573157161474228,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6274863481521606,0.1201336458325386,0.5521156191825867,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.80108642578125,297.3801574707031,285.01336669921875,1.0,0.3272352516651153,1.0,1.0,0.7186336517333984,1.0,-1.5044418573379517,0.6976203322410583,0.8068215250968933,0.3536570072174072,0.9524357318878174,0.9524357318878174,0.0,75.14640045166016,76.0,37091.49609375,0.0,385.6296997070313,1.0,281.5424194335937,283.9313659667969,298.6288146972656,301.06719970703125,293.1499938964844,293.1499938964844,281.25,33682.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876395344734192,1.0,0.0,0.0,3.712961912155152,3.7129859924316406,9.198865313919667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.8310546875,0.0,1586.7159423828125,1895.4371337890625,0.0,1514.605224609375,0.9179006814956664,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8516596555709839,0.3089471161365509,0.279284805059433,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7070608139038086,0.1730049401521682,0.1658177673816681,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6632999777793884,0.1438998430967331,0.1022251993417739,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6959561109542847,0.1652988940477371,0.1585593968629837,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6252292394638062,0.1191130578517913,0.5475239753723145,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634033203125,1.0,0.3272938430309295,1.0,1.0,0.718001663684845,1.0,-1.5043253898620603,0.6977920532226562,0.8065333366394043,0.3537953794002533,0.8116490840911865,0.8116490840911865,0.0,75.51981353759766,64.0,37327.07421875,0.0,386.5257263183594,1.0,281.2571716308594,283.7951354980469,298.72296142578125,301.2384948730469,293.1499938964844,293.1499938964844,281.54998779296875,42890.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949567794799805,1.0,0.0,0.0,3.50148868560791,3.5015125274658203,8.180856525541458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.1494140625,0.0,1423.59326171875,1895.4371337890625,0.0,1571.182373046875,0.8773399591445923,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8516596555709839,0.3089471161365509,0.279284805059433,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7070608139038086,0.1730049401521682,0.1658177673816681,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6632999777793884,0.1438998430967331,0.1022251993417739,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6959561109542847,0.1652988940477371,0.1585593968629837,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6252292394638062,0.1191130578517913,0.5475239753723145,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634033203125,1.0,0.3272938430309295,1.0,1.0,0.718001663684845,1.0,-1.5043253898620603,0.6977920532226562,0.8065333366394043,0.3537953794002533,0.8116490840911865,0.8116490840911865,0.0,75.51981353759766,64.0,37327.07421875,0.0,386.5257263183594,1.0,281.2571716308594,283.7951354980469,298.72296142578125,301.2384948730469,293.1499938964844,293.1499938964844,281.54998779296875,42890.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949567794799805,1.0,0.0,0.0,3.50148868560791,3.5015125274658203,8.180856525541458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.1494140625,0.0,1423.59326171875,1895.4371337890625,0.0,1571.182373046875,0.8773399591445923,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624945282936096,0.3114390671253204,0.2809635400772095,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.716964602470398,0.1749342679977417,0.1672713160514831,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726341843605042,0.1453364640474319,0.1029840409755706,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7061148285865784,0.1670686900615692,0.1598841249942779,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304176449775696,0.1187354028224945,0.5441269874572754,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.35321044921875,285.0472717285156,1.0,0.3233487606048584,1.0,1.0,0.7173696756362915,1.0,-1.5065048933029177,0.6991132497787476,0.8073916435241699,0.3544662892818451,0.9691007733345032,0.9691007733345032,0.0,71.76741027832031,52.0,37040.08203125,0.0,378.0272521972656,1.0,281.5419921875,283.9662475585937,298.68585205078125,301.1106872558594,293.1499938964844,293.1499938964844,281.25,31844.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808783411979675,1.0,0.0,0.0,3.656749725341797,3.656773090362549,8.922443157644011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.6279296875,0.0,1509.53857421875,1895.4371337890625,0.0,1463.240478515625,0.90389484167099,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624945282936096,0.3114390671253204,0.2809635400772095,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.716964602470398,0.1749342679977417,0.1672713160514831,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726341843605042,0.1453364640474319,0.1029840409755706,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7061148285865784,0.1670686900615692,0.1598841249942779,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304176449775696,0.1187354028224945,0.5441269874572754,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.35321044921875,285.0472717285156,1.0,0.3233487606048584,1.0,1.0,0.7173696756362915,1.0,-1.5065048933029177,0.6991132497787476,0.8073916435241699,0.3544662892818451,0.9691007733345032,0.9691007733345032,0.0,71.76741027832031,52.0,37040.08203125,0.0,378.0272521972656,1.0,281.5419921875,283.9662475585937,298.68585205078125,301.1106872558594,293.1499938964844,293.1499938964844,281.25,31844.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808783411979675,1.0,0.0,0.0,3.656749725341797,3.656773090362549,8.922443157644011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.6279296875,0.0,1509.53857421875,1895.4371337890625,0.0,1463.240478515625,0.90389484167099,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881899356842041,0.3130361139774322,0.2824974656105041,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7327638864517212,0.1767314672470092,0.1688310950994491,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890726089477539,0.1465542167425155,0.1037426888942718,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7224595546722412,0.1686802357435226,0.1612707674503326,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418124437332153,0.1184571981430053,0.5419163107872009,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8311767578125,297.34295654296875,284.8700256347656,1.0,0.3167465329170227,1.0,1.0,0.716440737247467,1.0,-1.510142803192139,0.7012393474578857,0.8089035153388977,0.3556625843048095,0.8273786306381226,0.8273786306381226,0.0,65.4125747680664,40.0,37513.06640625,0.0,363.5478515625,1.0,281.2577819824219,283.79351806640625,298.7847900390625,301.3116760253906,293.1499938964844,293.1499938964844,281.54998779296875,40895.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925627589225769,1.0,0.0,0.0,3.526249885559082,3.526273727416992,8.296969440380053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.68896484375,0.0,1435.1873779296875,1895.4371337890625,0.0,1552.56103515625,0.8806811571121216,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881899356842041,0.3130361139774322,0.2824974656105041,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7327638864517212,0.1767314672470092,0.1688310950994491,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890726089477539,0.1465542167425155,0.1037426888942718,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7224595546722412,0.1686802357435226,0.1612707674503326,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418124437332153,0.1184571981430053,0.5419163107872009,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8311767578125,297.34295654296875,284.8700256347656,1.0,0.3167465329170227,1.0,1.0,0.716440737247467,1.0,-1.510142803192139,0.7012393474578857,0.8089035153388977,0.3556625843048095,0.8273786306381226,0.8273786306381226,0.0,65.4125747680664,40.0,37513.06640625,0.0,363.5478515625,1.0,281.2577819824219,283.79351806640625,298.7847900390625,301.3116760253906,293.1499938964844,293.1499938964844,281.54998779296875,40895.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925627589225769,1.0,0.0,0.0,3.526249885559082,3.526273727416992,8.296969440380053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.68896484375,0.0,1435.1873779296875,1895.4371337890625,0.0,1552.56103515625,0.8806811571121216,1.0,0.0,3.0,1.0,0.0
