time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911694347858429,0.3156448304653168,0.2841510474681854,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560806274414062,0.1789794713258743,0.1704451590776443,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129887938499451,0.1481737792491912,0.104506067931652,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448639869689941,0.1707017719745636,0.1626831740140915,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605298519134521,0.1185714751482009,0.5401468276977539,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.339599609375,285.0525817871094,1.0,0.3082181513309479,1.0,1.0,0.7155117392539978,1.0,-1.5145498514175415,0.703764021396637,0.8107858300209045,0.3570221066474914,0.9838693737983704,0.9838693737983704,0.0,57.31943893432617,28.0,37260.53125,0.0,344.8946838378906,1.0,281.542236328125,283.9648132324219,298.7407531738281,301.18048095703125,293.1499938964844,293.1499938964844,281.25,31562.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680759608745575,1.0,0.0,0.0,3.680931568145752,3.680955171585083,9.040840609486622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.73486328125,0.0,1534.373779296875,1895.4371337890625,0.0,1462.346435546875,0.9091616272926332,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911694347858429,0.3156448304653168,0.2841510474681854,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560806274414062,0.1789794713258743,0.1704451590776443,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129887938499451,0.1481737792491912,0.104506067931652,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448639869689941,0.1707017719745636,0.1626831740140915,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605298519134521,0.1185714751482009,0.5401468276977539,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.339599609375,285.0525817871094,1.0,0.3082181513309479,1.0,1.0,0.7155117392539978,1.0,-1.5145498514175415,0.703764021396637,0.8107858300209045,0.3570221066474914,0.9838693737983704,0.9838693737983704,0.0,57.31943893432617,28.0,37260.53125,0.0,344.8946838378906,1.0,281.542236328125,283.9648132324219,298.7407531738281,301.18048095703125,293.1499938964844,293.1499938964844,281.25,31562.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680759608745575,1.0,0.0,0.0,3.680931568145752,3.680955171585083,9.040840609486622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.73486328125,0.0,1534.373779296875,1895.4371337890625,0.0,1462.346435546875,0.9091616272926332,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339234232902528,0.3166808485984802,0.285148024559021,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7724137306213379,0.1800784617662429,0.1713800877332687,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.727451741695404,0.1489498019218444,0.1049719899892807,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7603901624679565,0.1716849654912948,0.1635065823793411,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741278767585754,0.118670754134655,0.539906919002533,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.33758544921875,284.878662109375,1.0,0.3034642934799194,1.0,1.0,0.715047299861908,1.0,-1.5181301832199097,0.7057031393051147,0.8124270439147949,0.3580703735351562,0.8977414965629578,0.8977414965629578,0.0,52.76034164428711,28.0,38096.19140625,0.0,334.8660888671875,1.0,281.2962341308594,283.7684936523437,298.8323974609375,301.4249267578125,293.1499938964844,293.1499938964844,281.25,34617.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895224452018738,1.0,0.0,0.0,3.708794355392456,3.708818674087525,9.178226605399686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.8271484375,0.0,1589.0611572265625,1895.4371337890625,0.0,1529.067626953125,0.9155246019363404,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9582051038742064,0.3173051476478576,0.2856581509113312,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7914474010467529,0.1810023635625839,0.1721309572458267,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434474229812622,0.149554044008255,0.1053030267357826,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778698742389679,0.1724969446659088,0.1641511172056198,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900306344032288,0.1186520680785179,0.5391565561294556,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.86260986328125,297.33282470703125,284.8656311035156,1.0,0.2983747124671936,1.0,1.0,0.7146580815315247,1.0,-1.5199159383773804,0.706725001335144,0.8131908774375916,0.3586613535881042,0.8389443159103394,0.8389443159103394,0.0,48.15675354003906,25.0,37842.1484375,0.0,323.8191833496094,1.0,281.2572326660156,283.77862548828125,298.8363342285156,301.3838806152344,293.1499938964844,293.1499938964844,281.54998779296875,40266.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933895945549011,1.0,0.0,0.0,3.577221632003784,3.577245712280273,8.538567044524825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.4482421875,0.0,1484.9813232421875,1895.4371337890625,0.0,1558.9803466796875,0.8914150595664978,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984018206596376,0.3199336528778076,0.2873226404190063,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8294262290000916,0.1834019720554351,0.1739247739315033,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786820530891418,0.1512944400310516,0.1061739847064018,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169938921928406,0.1746387034654617,0.1657121032476425,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219138741493225,0.1190135329961776,0.5387306809425354,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8811950683594,297.3317565917969,285.05615234375,1.0,0.290757417678833,1.0,1.0,0.7138795852661133,1.0,-1.5261741876602173,0.7101123332977295,0.8160619139671326,0.3604715466499328,0.9989220499992372,0.9989220499992372,0.0,40.7347297668457,25.0,37600.8046875,0.0,307.58673095703125,1.0,281.5426025390625,283.9588928222656,298.79071044921875,301.2510681152344,293.1499938964844,293.1499938964844,281.25,31647.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820204257965088,1.0,0.0,0.0,3.723759889602661,3.7237837314605713,9.252447625840432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.08935546875,0.0,1583.5675048828125,1895.4371337890625,0.0,1471.8536376953125,0.9189019203186036,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984018206596376,0.3199336528778076,0.2873226404190063,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8294262290000916,0.1834019720554351,0.1739247739315033,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786820530891418,0.1512944400310516,0.1061739847064018,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169938921928406,0.1746387034654617,0.1657121032476425,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219138741493225,0.1190135329961776,0.5387306809425354,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8811950683594,297.3317565917969,285.05615234375,1.0,0.290757417678833,1.0,1.0,0.7138795852661133,1.0,-1.5261741876602173,0.7101123332977295,0.8160619139671326,0.3604715466499328,0.9989220499992372,0.9989220499992372,0.0,40.7347297668457,25.0,37600.8046875,0.0,307.58673095703125,1.0,281.5426025390625,283.9588928222656,298.79071044921875,301.2510681152344,293.1499938964844,293.1499938964844,281.25,31647.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820204257965088,1.0,0.0,0.0,3.723759889602661,3.7237837314605713,9.252447625840432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.08935546875,0.0,1583.5675048828125,1895.4371337890625,0.0,1471.8536376953125,0.9189019203186036,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.324463278055191,0.2696277499198913,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510914444923401,0.1854450553655624,0.1759078353643417,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800247848033905,0.1526780724525451,0.1071765348315239,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378587961196899,0.1764295399188995,0.1674523800611496,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381516695022583,0.1192238181829452,0.5395674705505371,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.3341979980469,284.8454895019531,1.0,0.2848671078681946,1.0,1.0,0.7131011486053467,1.0,-1.5119203329086304,0.7032678127288818,0.8086524605751038,0.3573727011680603,0.8355517983436584,0.8355517983436584,0.0,37.23487091064453,25.0,37783.33203125,0.0,291.9286193847656,1.0,281.2572326660156,283.75421142578125,298.88104248046875,301.43560791015625,293.1499938964844,293.1499938964844,281.54998779296875,40970.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941089034080505,1.0,0.0,0.0,3.607308864593506,3.607333183288574,8.682802672410617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.86376953125,0.0,1522.94091796875,1895.4371337890625,0.0,1564.5753173828125,0.8981514573097229,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.324463278055191,0.2696277499198913,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510914444923401,0.1854450553655624,0.1759078353643417,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800247848033905,0.1526780724525451,0.1071765348315239,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378587961196899,0.1764295399188995,0.1674523800611496,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381516695022583,0.1192238181829452,0.5395674705505371,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.3341979980469,284.8454895019531,1.0,0.2848671078681946,1.0,1.0,0.7131011486053467,1.0,-1.5119203329086304,0.7032678127288818,0.8086524605751038,0.3573727011680603,0.8355517983436584,0.8355517983436584,0.0,37.23487091064453,25.0,37783.33203125,0.0,291.9286193847656,1.0,281.2572326660156,283.75421142578125,298.88104248046875,301.43560791015625,293.1499938964844,293.1499938964844,281.54998779296875,40970.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941089034080505,1.0,0.0,0.0,3.607308864593506,3.607333183288574,8.682802672410617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.86376953125,0.0,1522.94091796875,1895.4371337890625,0.0,1564.5753173828125,0.8981514573097229,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329478204250335,0.2536776065826416,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8711687326431274,0.1877941936254501,0.1778628528118133,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186240792274475,0.1543568074703216,0.108158104121685,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567688465118408,0.1784972250461578,0.16915263235569,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527304291725159,0.1197551116347312,0.5407595634460449,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801955640316009,1.0,1.0,0.7121544480323792,1.0,-1.4997663497924805,0.6975266337394714,0.8022397756576538,0.3548515737056732,0.9732760190963744,0.9732760190963744,0.0,34.60739517211914,28.0,37104.69140625,0.0,279.7591552734375,1.0,281.5426025390625,283.93377685546875,298.82733154296875,301.266845703125,293.1499938964844,293.1499938964844,281.25,32520.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799386143684387,1.0,0.0,0.0,3.713727474212648,3.713751554489136,9.202659612128627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.61474609375,0.0,1578.74072265625,1895.4371337890625,0.0,1456.17236328125,0.917206883430481,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329478204250335,0.2536776065826416,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8711687326431274,0.1877941936254501,0.1778628528118133,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186240792274475,0.1543568074703216,0.108158104121685,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567688465118408,0.1784972250461578,0.16915263235569,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527304291725159,0.1197551116347312,0.5407595634460449,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801955640316009,1.0,1.0,0.7121544480323792,1.0,-1.4997663497924805,0.6975266337394714,0.8022397756576538,0.3548515737056732,0.9732760190963744,0.9732760190963744,0.0,34.60739517211914,28.0,37104.69140625,0.0,279.7591552734375,1.0,281.5426025390625,283.93377685546875,298.82733154296875,301.266845703125,293.1499938964844,293.1499938964844,281.25,32520.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799386143684387,1.0,0.0,0.0,3.713727474212648,3.713751554489136,9.202659612128627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.61474609375,0.0,1578.74072265625,1895.4371337890625,0.0,1456.17236328125,0.917206883430481,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415753543376922,0.2424098849296569,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868882060050964,0.1898581832647323,0.1799030154943466,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316877484321594,0.1557566374540329,0.1091986522078514,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715978264808655,0.1802834123373031,0.1709268242120742,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641018629074097,0.1202968508005142,0.5432183146476746,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.37286376953125,284.8548278808594,1.0,0.2778007388114929,1.0,1.0,0.7112078070640564,1.0,-1.4950165748596191,0.6954726576805115,0.7995438575744629,0.3541353940963745,0.819172203540802,0.819172203540802,0.0,33.01542663574219,31.0,37346.1015625,0.0,273.61590576171875,1.0,281.2575378417969,283.7745361328125,298.9192810058594,301.4394836425781,293.1499938964844,293.1499938964844,281.54998779296875,42260.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891921162605286,1.0,0.0,0.0,3.534099102020264,3.534123182296753,8.333947221217386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.35791015625,0.0,1453.3582763671875,1895.4371337890625,0.0,1526.5252685546875,0.8834804892539978,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415753543376922,0.2424098849296569,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868882060050964,0.1898581832647323,0.1799030154943466,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316877484321594,0.1557566374540329,0.1091986522078514,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715978264808655,0.1802834123373031,0.1709268242120742,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641018629074097,0.1202968508005142,0.5432183146476746,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.37286376953125,284.8548278808594,1.0,0.2778007388114929,1.0,1.0,0.7112078070640564,1.0,-1.4950165748596191,0.6954726576805115,0.7995438575744629,0.3541353940963745,0.819172203540802,0.819172203540802,0.0,33.01542663574219,31.0,37346.1015625,0.0,273.61590576171875,1.0,281.2575378417969,283.7745361328125,298.9192810058594,301.4394836425781,293.1499938964844,293.1499938964844,281.54998779296875,42260.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891921162605286,1.0,0.0,0.0,3.534099102020264,3.534123182296753,8.333947221217386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.35791015625,0.0,1453.3582763671875,1895.4371337890625,0.0,1526.5252685546875,0.8834804892539978,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218595981598,0.3458665609359741,0.2388716638088226,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8923671245574951,0.1910059005022049,0.1808525472879409,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361097574234009,0.1565691083669662,0.109669528901577,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8767524361610413,0.1812803149223327,0.171741634607315,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678880095481873,0.1206584945321083,0.5443729758262634,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.035400390625,1.0,0.2772915065288543,1.0,1.0,0.7107344269752502,1.0,-1.4948363304138184,0.6955455541610718,0.7992907166481018,0.3542883694171905,0.921318769454956,0.921318769454956,0.0,32.57167434692383,31.0,36863.5546875,0.0,272.4087219238281,1.0,281.49786376953125,283.9629211425781,298.8567810058594,301.2384033203125,293.1499938964844,293.1499938964844,281.54998779296875,35291.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796284914016724,1.0,0.0,0.0,3.55639910697937,3.556421995162964,8.439452585662366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.4951171875,0.0,1426.342041015625,1895.4371337890625,0.0,1453.84375,0.8869885206222534,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977414608001708,0.3502567708492279,0.2358223348855972,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8977047801017761,0.1923385709524154,0.1820332705974578,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404867649078369,0.1575576066970825,0.110304556787014,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8817881941795349,0.1824514865875244,0.1727738827466964,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716243267059326,0.1211707442998886,0.5463349223136902,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.3932189941406,285.0458068847656,1.0,0.2772183418273926,1.0,1.0,0.7101625800132751,1.0,-1.4969474077224731,0.6968029141426086,0.8001445531845093,0.3550003468990326,0.9756507873535156,0.9756507873535156,0.0,32.23918914794922,34.0,37097.9296875,0.0,272.4837646484375,1.0,281.5419311523437,283.9543762207031,298.8822326660156,301.3106384277344,293.1499938964844,293.1499938964844,281.25,31935.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755871176719666,1.0,0.0,0.0,3.679140090942383,3.679163694381714,9.032041816681158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.0615234375,0.0,1535.176513671875,1895.4371337890625,0.0,1423.67626953125,0.9090813994407654,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353147506714,0.3573172688484192,0.2334952354431152,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9039599299430848,0.194493293762207,0.1842213124036789,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454403877258301,0.1590381860733032,0.1114475578069686,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875735998153687,0.184300422668457,0.1746687293052673,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755239605903625,0.1218805834650993,0.5499985218048096,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781793475151062,1.0,1.0,0.7090188264846802,1.0,-1.504824161529541,0.7011561393737793,0.8036680221557617,0.3572925627231598,0.8376410603523254,0.8376410603523254,0.0,32.09931182861328,37.0,37748.49609375,0.0,275.5799255371094,1.0,281.257568359375,283.78173828125,298.9854736328125,301.5234375,293.1499938964844,293.1499938964844,281.54998779296875,40437.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876732110977173,1.0,0.0,0.0,3.5646564960479736,3.564680337905884,8.47868818709685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.13671875,0.0,1472.705322265625,1895.4371337890625,0.0,1514.86328125,0.8888559341430664,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353147506714,0.3573172688484192,0.2334952354431152,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9039599299430848,0.194493293762207,0.1842213124036789,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454403877258301,0.1590381860733032,0.1114475578069686,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875735998153687,0.184300422668457,0.1746687293052673,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755239605903625,0.1218805834650993,0.5499985218048096,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781793475151062,1.0,1.0,0.7090188264846802,1.0,-1.504824161529541,0.7011561393737793,0.8036680221557617,0.3572925627231598,0.8376410603523254,0.8376410603523254,0.0,32.09931182861328,37.0,37748.49609375,0.0,275.5799255371094,1.0,281.257568359375,283.78173828125,298.9854736328125,301.5234375,293.1499938964844,293.1499938964844,281.54998779296875,40437.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876732110977173,1.0,0.0,0.0,3.5646564960479736,3.564680337905884,8.47868818709685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.13671875,0.0,1472.705322265625,1895.4371337890625,0.0,1514.86328125,0.8888559341430664,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637245297431946,0.2351233810186386,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9059232473373412,0.1970050632953643,0.1864266842603683,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466676473617554,0.160858079791069,0.1126011088490486,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891109228134155,0.1864732354879379,0.176566019654274,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756339907646179,0.1227371469140052,0.5534031391143799,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.2803842723369598,1.0,1.0,0.70787513256073,1.0,-1.5171728134155271,0.7077620029449463,0.8094108700752258,0.3606328964233398,1.0,1.0,0.0,32.50168228149414,40.0,37702.46875,0.0,282.0957946777344,1.0,281.54254150390625,283.9646301269531,298.9490051269531,301.4115295410156,293.1499938964844,293.1499938964844,281.25,31417.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770784258842468,1.0,0.0,0.0,3.72386646270752,3.723890542984009,9.252977406504216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.69140625,0.0,1581.934814453125,1895.4371337890625,0.0,1434.7698974609375,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637245297431946,0.2351233810186386,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9059232473373412,0.1970050632953643,0.1864266842603683,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466676473617554,0.160858079791069,0.1126011088490486,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891109228134155,0.1864732354879379,0.176566019654274,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756339907646179,0.1227371469140052,0.5534031391143799,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.2803842723369598,1.0,1.0,0.70787513256073,1.0,-1.5171728134155271,0.7077620029449463,0.8094108700752258,0.3606328964233398,1.0,1.0,0.0,32.50168228149414,40.0,37702.46875,0.0,282.0957946777344,1.0,281.54254150390625,283.9646301269531,298.9490051269531,301.4115295410156,293.1499938964844,293.1499938964844,281.25,31417.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770784258842468,1.0,0.0,0.0,3.72386646270752,3.723890542984009,9.252977406504216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.69140625,0.0,1581.934814453125,1895.4371337890625,0.0,1434.7698974609375,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682985603809356,0.2399689853191375,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904221534729004,0.199157565832138,0.1886652261018753,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448042869567871,0.162323847413063,0.1137723103165626,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887153148651123,0.1882952898740768,0.1784870028495788,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727038264274597,0.1233121454715728,0.5567718744277954,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836460471153259,1.0,1.0,0.7072100639343262,1.0,-1.5334328413009644,0.7161439061164856,0.8172889947891235,0.3648057281970978,0.8729343414306641,0.8729343414306641,0.0,33.37157440185547,43.0,38662.58203125,0.0,291.7085266113281,1.0,281.2564697265625,283.7645874023437,299.0512390136719,301.6432800292969,293.1499938964844,293.1499938964844,281.54998779296875,38520.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691613495349884,1.0,0.0,0.0,3.677064895629883,3.677089691162109,9.02185604445549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.28759765625,0.0,1582.4847412109375,1895.4371337890625,0.0,1545.2073974609375,0.9124190211296082,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682985603809356,0.2399689853191375,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904221534729004,0.199157565832138,0.1886652261018753,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448042869567871,0.162323847413063,0.1137723103165626,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887153148651123,0.1882952898740768,0.1784870028495788,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727038264274597,0.1233121454715728,0.5567718744277954,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836460471153259,1.0,1.0,0.7072100639343262,1.0,-1.5334328413009644,0.7161439061164856,0.8172889947891235,0.3648057281970978,0.8729343414306641,0.8729343414306641,0.0,33.37157440185547,43.0,38662.58203125,0.0,291.7085266113281,1.0,281.2564697265625,283.7645874023437,299.0512390136719,301.6432800292969,293.1499938964844,293.1499938964844,281.54998779296875,38520.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691613495349884,1.0,0.0,0.0,3.677064895629883,3.677089691162109,9.02185604445549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.28759765625,0.0,1582.4847412109375,1895.4371337890625,0.0,1545.2073974609375,0.9124190211296082,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721422851085663,0.2476380318403244,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991709351539612,0.2016126662492752,0.1908477842807769,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400321006774902,0.1640740185976028,0.1149005368351936,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8818845152854919,0.1903877556324005,0.1803397387266159,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667143940925598,0.1239328235387802,0.5593330264091492,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.089599609375,1.0,0.2877072095870971,1.0,1.0,0.7065449953079224,1.0,-1.5519111156463623,0.7256186604499817,0.8262924551963806,0.3695905208587646,1.0,1.0,0.0,34.68716049194336,46.0,38582.98046875,0.0,303.7231140136719,1.0,281.54315185546875,283.9662170410156,299.00994873046875,301.5278625488281,293.1499938964844,293.1499938964844,281.25,32594.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827259659767151,1.0,0.0,0.0,3.804780244827272,3.804805040359497,9.65944991548895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.43408203125,0.0,1685.7235107421875,1895.4371337890625,0.0,1477.187744140625,0.9374119639396667,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721422851085663,0.2476380318403244,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991709351539612,0.2016126662492752,0.1908477842807769,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400321006774902,0.1640740185976028,0.1149005368351936,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8818845152854919,0.1903877556324005,0.1803397387266159,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667143940925598,0.1239328235387802,0.5593330264091492,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.089599609375,1.0,0.2877072095870971,1.0,1.0,0.7065449953079224,1.0,-1.5519111156463623,0.7256186604499817,0.8262924551963806,0.3695905208587646,1.0,1.0,0.0,34.68716049194336,46.0,38582.98046875,0.0,303.7231140136719,1.0,281.54315185546875,283.9662170410156,299.00994873046875,301.5278625488281,293.1499938964844,293.1499938964844,281.25,32594.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827259659767151,1.0,0.0,0.0,3.804780244827272,3.804805040359497,9.65944991548895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.43408203125,0.0,1685.7235107421875,1895.4371337890625,0.0,1477.187744140625,0.9374119639396667,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735826313495636,0.2518158853054046,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8964161276817322,0.2027967125177383,0.1920791864395141,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374943137168884,0.1649029701948166,0.1155611723661422,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.879031240940094,0.1913903504610061,0.1813961416482925,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635356783866882,0.1242014691233635,0.5609452724456787,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.4008483886719,284.9314270019531,1.0,0.2900081872940063,1.0,1.0,0.7062124609947205,1.0,-1.5624017715454102,0.730970561504364,0.8314312696456909,0.3723463416099548,0.9701727032661438,0.9701727032661438,0.0,35.44746017456055,46.0,39672.80859375,0.0,310.6967468261719,1.0,281.2935485839844,283.7795715332031,299.10028076171875,301.7838439941406,293.1499938964844,293.1499938964844,281.25,33732.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925294995307922,1.0,0.0,0.0,3.843152284622192,3.843177795410156,9.85526867225417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.36181640625,0.0,1740.998779296875,1895.4371337890625,0.0,1552.30322265625,0.9465451836586,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.374326080083847,0.256980687379837,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8921414017677307,0.2037451565265655,0.1930952370166778,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8336247801780701,0.1655053049325943,0.1160681769251823,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747153282165527,0.1921654939651489,0.1822461932897567,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591022849082947,0.1242802143096923,0.561813235282898,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.3923645019531,284.8965759277344,1.0,0.2924307286739349,1.0,1.0,0.7060625553131104,1.0,-1.5724934339523315,0.7360520958900452,0.8364413380622864,0.3749693632125854,0.9162758588790894,0.9162758588790894,0.0,36.37028503417969,49.0,39765.17578125,0.0,317.9984436035156,1.0,281.2560729980469,283.7544860839844,299.1076354980469,301.7662658691406,293.1499938964844,293.1499938964844,280.95001220703125,37055.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978655457496643,1.0,0.0,0.0,3.800313949584961,3.800339698791504,9.636786444389145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.39599609375,0.0,1715.14501953125,1895.4371337890625,0.0,1593.948974609375,0.9390563368797302,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745615184307098,0.2689834833145141,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8812153935432434,0.2054614424705505,0.194823145866394,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238186240196228,0.1665384620428085,0.1168673932552337,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638529181480408,0.1935291439294815,0.1836447715759277,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482336163520813,0.1241703853011131,0.5620061159133911,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975345253944397,1.0,1.0,0.7057626843452454,1.0,-1.5918482542037964,0.7457894086837769,0.8460587859153748,0.3800441026687622,0.8005317449569702,0.8005317449569702,0.0,38.572078704833984,52.0,40212.3125,0.0,333.4145812988281,1.0,280.95758056640625,283.73486328125,299.11358642578125,301.8134765625,293.1499938964844,293.1499938964844,281.25,44972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080429792404175,1.0,0.0,0.0,3.44543194770813,3.445455551147461,7.921011615508178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.8466796875,0.0,1380.6370849609375,1895.4371337890625,0.0,1674.795654296875,0.868465781211853,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745615184307098,0.2689834833145141,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8812153935432434,0.2054614424705505,0.194823145866394,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238186240196228,0.1665384620428085,0.1168673932552337,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8638529181480408,0.1935291439294815,0.1836447715759277,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482336163520813,0.1241703853011131,0.5620061159133911,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975345253944397,1.0,1.0,0.7057626843452454,1.0,-1.5918482542037964,0.7457894086837769,0.8460587859153748,0.3800441026687622,0.8005317449569702,0.8005317449569702,0.0,38.572078704833984,52.0,40212.3125,0.0,333.4145812988281,1.0,280.95758056640625,283.73486328125,299.11358642578125,301.8134765625,293.1499938964844,293.1499938964844,281.25,44972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080429792404175,1.0,0.0,0.0,3.44543194770813,3.445455551147461,7.921011615508178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.8466796875,0.0,1380.6370849609375,1895.4371337890625,0.0,1674.795654296875,0.868465781211853,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751848340034485,0.2807075679302215,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8718364238739014,0.2078941017389297,0.1969941258430481,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152620792388916,0.1682473868131637,0.1179764494299888,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545584678649902,0.1955576837062835,0.1854471415281295,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386141419410706,0.1244124770164489,0.5628729462623596,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029535710811615,1.0,1.0,0.7054628133773804,1.0,-1.613064527511597,0.7564582824707031,0.8566062450408936,0.3856205642223358,0.9660669565200806,0.9660669565200806,0.0,40.88223648071289,55.0,40426.921875,0.0,350.4306030273437,1.0,281.2415771484375,283.899169921875,299.0735168457031,301.70001220703125,293.1499938964844,293.1499938964844,280.95001220703125,31754.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959502100944519,1.0,0.0,0.0,3.6390771865844727,3.6391003131866455,8.836409506329801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.7734375,0.0,1489.3768310546875,1895.4371337890625,0.0,1578.9407958984375,0.8998844623565674,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751848340034485,0.2807075679302215,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8718364238739014,0.2078941017389297,0.1969941258430481,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152620792388916,0.1682473868131637,0.1179764494299888,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545584678649902,0.1955576837062835,0.1854471415281295,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386141419410706,0.1244124770164489,0.5628729462623596,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029535710811615,1.0,1.0,0.7054628133773804,1.0,-1.613064527511597,0.7564582824707031,0.8566062450408936,0.3856205642223358,0.9660669565200806,0.9660669565200806,0.0,40.88223648071289,55.0,40426.921875,0.0,350.4306030273437,1.0,281.2415771484375,283.899169921875,299.0735168457031,301.70001220703125,293.1499938964844,293.1499938964844,280.95001220703125,31754.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959502100944519,1.0,0.0,0.0,3.6390771865844727,3.6391003131866455,8.836409506329801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.7734375,0.0,1489.3768310546875,1895.4371337890625,0.0,1578.9407958984375,0.8998844623565674,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741969466209411,0.2930497527122497,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8625350594520569,0.2099074572324752,0.199156567454338,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.806276261806488,0.1695438772439956,0.1190702021121978,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454098105430603,0.1971845924854278,0.1872380524873733,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292160987854004,0.1243920028209686,0.5637671947479248,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954467773437,1.0,0.3086307942867279,1.0,1.0,0.705355167388916,1.0,-1.6350159645080566,0.7674145698547363,0.8676014542579651,0.3913752734661102,0.8482726216316223,0.8482726216316223,0.0,43.40322113037109,58.0,41379.14453125,0.0,368.83642578125,1.0,280.95782470703125,283.7363586425781,299.1720886230469,301.9288330078125,293.1499938964844,293.1499938964844,281.25,39267.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091782093048096,1.0,0.0,0.0,3.5521657466888428,3.552189350128174,8.419372647949785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.474609375,0.0,1450.8145751953125,1895.4371337890625,0.0,1683.9249267578125,0.885600209236145,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741969466209411,0.2930497527122497,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8625350594520569,0.2099074572324752,0.199156567454338,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.806276261806488,0.1695438772439956,0.1190702021121978,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454098105430603,0.1971845924854278,0.1872380524873733,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292160987854004,0.1243920028209686,0.5637671947479248,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954467773437,1.0,0.3086307942867279,1.0,1.0,0.705355167388916,1.0,-1.6350159645080566,0.7674145698547363,0.8676014542579651,0.3913752734661102,0.8482726216316223,0.8482726216316223,0.0,43.40322113037109,58.0,41379.14453125,0.0,368.83642578125,1.0,280.95782470703125,283.7363586425781,299.1720886230469,301.9288330078125,293.1499938964844,293.1499938964844,281.25,39267.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091782093048096,1.0,0.0,0.0,3.5521657466888428,3.552189350128174,8.419372647949785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.474609375,0.0,1450.8145751953125,1895.4371337890625,0.0,1683.9249267578125,0.885600209236145,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731246590614319,0.3058182001113891,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535569906234741,0.212271511554718,0.2013089805841446,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970501780509949,0.1711656898260116,0.1201515346765518,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365802764892578,0.1991271078586578,0.1890052706003189,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198054194450378,0.1245074719190597,0.5642532706260681,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.320068359375,285.0784912109375,1.0,0.3144313395023346,1.0,1.0,0.7052474617958069,1.0,-1.6569321155548096,0.7783607244491577,0.8785713315010071,0.3971261978149414,1.0,1.0,0.0,46.09767150878906,46.0,41486.734375,0.0,388.1701354980469,1.0,281.2425842285156,283.9030456542969,299.138916015625,301.8323974609375,293.1499938964844,293.1499938964844,280.95001220703125,31353.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013404369354248,1.0,0.0,0.0,3.729645729064941,3.729669570922852,9.281719144382804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.69970703125,0.0,1588.072998046875,1895.4371337890625,0.0,1621.347900390625,0.9198346138000488,1.0,0.0,3.0,1.0,0.0
