time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731246590614319,0.3058182001113891,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535569906234741,0.212271511554718,0.2013089805841446,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970501780509949,0.1711656898260116,0.1201515346765518,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365802764892578,0.1991271078586578,0.1890052706003189,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198054194450378,0.1245074719190597,0.5642532706260681,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.320068359375,285.0784912109375,1.0,0.3144313395023346,1.0,1.0,0.7052474617958069,1.0,-1.6569321155548096,0.7783607244491577,0.8785713315010071,0.3971261978149414,1.0,1.0,0.0,46.09767150878906,46.0,41486.734375,0.0,388.1701354980469,1.0,281.2425842285156,283.9030456542969,299.138916015625,301.8323974609375,293.1499938964844,293.1499938964844,280.95001220703125,31353.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013404369354248,1.0,0.0,0.0,3.729645729064941,3.729669570922852,9.281719144382804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.69970703125,0.0,1588.072998046875,1895.4371337890625,0.0,1621.347900390625,0.9198346138000488,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.372442364692688,0.3068675100803375,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541715741157532,0.2133470028638839,0.2024475634098053,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974303960800171,0.1718708872795105,0.1207314506173133,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8369797468185425,0.1999957114458084,0.1899431198835373,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191751003265381,0.1245083138346672,0.5646241307258606,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.1438293457031,297.3129272460937,284.9057312011719,1.0,0.3150087594985962,1.0,1.0,0.7051936388015747,1.0,-1.6618376970291138,0.7807993292808533,0.8810383677482605,0.3985145688056946,0.9361957907676696,0.9361957907676696,0.0,46.388031005859375,46.0,42465.796875,0.0,391.6749572753906,1.0,280.9957275390625,283.7055053710937,299.2249755859375,302.0870056152344,293.1499938964844,293.1499938964844,280.95001220703125,33653.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111751437187195,1.0,0.0,0.0,3.772150993347168,3.7721757888793945,9.494485198047188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.35400390625,0.0,1655.2130126953125,1895.4371337890625,0.0,1700.03662109375,0.9296376705169678,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720747530460357,0.3047561943531036,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.857284426689148,0.2141783982515335,0.2033080011606216,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001903295516968,0.1723451763391494,0.1211146265268325,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397263884544373,0.2006294578313827,0.1906144917011261,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.720542311668396,0.1243449375033378,0.5641210675239563,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.3058166503906,284.87384033203125,1.0,0.3143092393875122,1.0,1.0,0.7052122354507446,1.0,-1.661003589630127,0.7803738117218018,0.8806297779083252,0.3983080387115478,0.8760807514190674,0.8760807514190674,0.0,45.98948669433594,34.0,42255.61328125,0.0,390.0887145996094,1.0,280.9567565917969,283.6890563964844,299.2255859375,302.04998779296875,293.1499938964844,293.1499938964844,281.25,38313.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158452868461609,1.0,0.0,0.0,3.6915435791015625,3.691568374633789,9.093043900065824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.52685546875,0.0,1597.39111328125,1895.4371337890625,0.0,1737.97412109375,0.9153180718421936,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755553066730499,0.2914376258850097,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726857304573059,0.2163734883069992,0.2051161527633667,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141000270843506,0.1737994402647018,0.1219411045312881,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.853815495967865,0.2023851424455642,0.1920216381549835,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.730232834815979,0.1243727430701255,0.5632067322731018,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0364074707031,1.0,0.3096283376216888,1.0,1.0,0.7052493691444397,1.0,-1.64877450466156,0.7742862701416016,0.8744881749153137,0.3950586020946502,1.0,1.0,0.0,43.39445495605469,37.0,41523.375,0.0,376.1416320800781,1.0,281.2431640625,283.8534240722656,299.1728515625,301.88916015625,293.1499938964844,293.1499938964844,280.95001220703125,32640.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057486176490784,1.0,0.0,0.0,3.806538820266724,3.806563854217529,9.668382290328736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.67041015625,0.0,1688.1844482421875,1895.4371337890625,0.0,1656.412353515625,0.9380216598510742,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755553066730499,0.2914376258850097,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726857304573059,0.2163734883069992,0.2051161527633667,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141000270843506,0.1737994402647018,0.1219411045312881,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.853815495967865,0.2023851424455642,0.1920216381549835,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.730232834815979,0.1243727430701255,0.5632067322731018,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0364074707031,1.0,0.3096283376216888,1.0,1.0,0.7052493691444397,1.0,-1.64877450466156,0.7742862701416016,0.8744881749153137,0.3950586020946502,1.0,1.0,0.0,43.39445495605469,37.0,41523.375,0.0,376.1416320800781,1.0,281.2431640625,283.8534240722656,299.1728515625,301.88916015625,293.1499938964844,293.1499938964844,280.95001220703125,32640.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057486176490784,1.0,0.0,0.0,3.806538820266724,3.806563854217529,9.668382290328736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.67041015625,0.0,1688.1844482421875,1895.4371337890625,0.0,1656.412353515625,0.9380216598510742,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811072707176208,0.2824668288230896,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846942782402039,0.2182143032550811,0.2069648951292038,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239697217941284,0.1749201864004135,0.1227979063987732,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647621870040894,0.2038000673055648,0.1934617161750793,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373293042182922,0.1243713498115539,0.5632349848747253,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.3161315917969,284.8506164550781,1.0,0.3073844015598297,1.0,1.0,0.7052865624427795,1.0,-1.6430071592330933,0.7714450359344482,0.8715621829032898,0.3933911919593811,0.8502309918403625,0.8502309918403625,0.0,41.751277923583984,40.0,41824.609375,0.0,368.4606018066406,1.0,280.957275390625,283.6732788085937,299.2447204589844,302.0460205078125,293.1499938964844,293.1499938964844,281.25,41017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715360164642334,1.0,0.0,0.0,3.6716692447662354,3.67169451713562,8.995398843580915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.51123046875,0.0,1595.178955078125,1895.4371337890625,0.0,1734.0166015625,0.9128885865211488,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811072707176208,0.2824668288230896,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846942782402039,0.2182143032550811,0.2069648951292038,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239697217941284,0.1749201864004135,0.1227979063987732,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647621870040894,0.2038000673055648,0.1934617161750793,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373293042182922,0.1243713498115539,0.5632349848747253,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.3161315917969,284.8506164550781,1.0,0.3073844015598297,1.0,1.0,0.7052865624427795,1.0,-1.6430071592330933,0.7714450359344482,0.8715621829032898,0.3933911919593811,0.8502309918403625,0.8502309918403625,0.0,41.751277923583984,40.0,41824.609375,0.0,368.4606018066406,1.0,280.957275390625,283.6732788085937,299.2447204589844,302.0460205078125,293.1499938964844,293.1499938964844,281.25,41017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715360164642334,1.0,0.0,0.0,3.6716692447662354,3.67169451713562,8.995398843580915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.51123046875,0.0,1595.178955078125,1895.4371337890625,0.0,1734.0166015625,0.9128885865211488,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872267603874206,0.2781934142112732,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8922114968299866,0.220551535487175,0.2089305520057678,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298469185829163,0.1765083819627761,0.1237383857369422,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714861273765564,0.2056637108325958,0.1949967443943023,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411788105964661,0.1247492954134941,0.5640650391578674,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068852126598358,1.0,1.0,0.7045721411705017,1.0,-1.6441999673843384,0.7723454833030701,0.8718544840812683,0.393875777721405,1.0,1.0,0.0,41.06136322021485,43.0,41404.45703125,0.0,367.1647338867188,1.0,281.24322509765625,283.8579406738281,299.2022399902344,301.90008544921875,293.1499938964844,293.1499938964844,280.95001220703125,32565.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026777267456055,1.0,0.0,0.0,3.788130283355713,3.78815507888794,9.575095418767887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.890625,0.0,1665.67626953125,1895.4371337890625,0.0,1631.9488525390625,0.9339905977249146,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872267603874206,0.2781934142112732,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8922114968299866,0.220551535487175,0.2089305520057678,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298469185829163,0.1765083819627761,0.1237383857369422,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714861273765564,0.2056637108325958,0.1949967443943023,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411788105964661,0.1247492954134941,0.5640650391578674,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068852126598358,1.0,1.0,0.7045721411705017,1.0,-1.6441999673843384,0.7723454833030701,0.8718544840812683,0.393875777721405,1.0,1.0,0.0,41.06136322021485,43.0,41404.45703125,0.0,367.1647338867188,1.0,281.24322509765625,283.8579406738281,299.2022399902344,301.90008544921875,293.1499938964844,293.1499938964844,280.95001220703125,32565.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026777267456055,1.0,0.0,0.0,3.788130283355713,3.78815507888794,9.575095418767887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.890625,0.0,1665.67626953125,1895.4371337890625,0.0,1631.9488525390625,0.9339905977249146,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917606472969055,0.2774763405323028,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8960065245628357,0.2225423157215118,0.2109834253787994,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325895071029663,0.1777629554271698,0.1247357949614524,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874670684337616,0.2071953415870666,0.1966088414192199,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424624562263489,0.1250194758176803,0.5657267570495605,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078634440898895,1.0,1.0,0.7038576602935791,1.0,-1.6509305238723757,0.7760001420974731,0.8749304413795471,0.3958639800548553,0.8594783544540405,0.8594783544540405,0.0,41.073387145996094,46.0,42048.37890625,0.0,370.78167724609375,1.0,280.95623779296875,283.6838684082031,299.28961181640625,302.0965881347656,293.1499938964844,293.1499938964844,281.25,40169.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136158347129822,1.0,0.0,0.0,3.6753759384155273,3.675400972366333,9.01356997928815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.06982421875,0.0,1592.9979248046875,1895.4371337890625,0.0,1719.818603515625,0.9134549498558044,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917606472969055,0.2774763405323028,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8960065245628357,0.2225423157215118,0.2109834253787994,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325895071029663,0.1777629554271698,0.1247357949614524,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874670684337616,0.2071953415870666,0.1966088414192199,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424624562263489,0.1250194758176803,0.5657267570495605,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078634440898895,1.0,1.0,0.7038576602935791,1.0,-1.6509305238723757,0.7760001420974731,0.8749304413795471,0.3958639800548553,0.8594783544540405,0.8594783544540405,0.0,41.073387145996094,46.0,42048.37890625,0.0,370.78167724609375,1.0,280.95623779296875,283.6838684082031,299.28961181640625,302.0965881347656,293.1499938964844,293.1499938964844,281.25,40169.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136158347129822,1.0,0.0,0.0,3.6753759384155273,3.675400972366333,9.01356997928815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.06982421875,0.0,1592.9979248046875,1895.4371337890625,0.0,1719.818603515625,0.9134549498558044,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.393811285495758,0.2786035239696502,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.896111011505127,0.2236551344394683,0.2119123786687851,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324309587478638,0.1784987896680832,0.1251659244298935,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745356202125549,0.2080629467964172,0.1973173469305038,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417300343513489,0.1251974552869796,0.5662396550178528,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363342285156,285.0467529296875,1.0,0.3087842464447021,1.0,1.0,0.7035004496574402,1.0,-1.655380129814148,0.7783701419830322,0.8770100474357605,0.397137701511383,0.9648923873901368,0.9648923873901368,0.0,41.34554672241211,46.0,41547.4375,0.0,373.931640625,1.0,281.2024230957031,283.8715209960937,299.22802734375,301.8942565917969,293.1499938964844,293.1499938964844,281.25,34759.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058073878288269,1.0,0.0,0.0,3.7029199600219727,3.702944278717041,9.149175070888304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.48583984375,0.0,1583.427978515625,1895.4371337890625,0.0,1656.882080078125,0.9189098477363586,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959745764732361,0.2798147201538086,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964929580688477,0.2249773889780044,0.2130977660417556,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325598835945129,0.1794281750917434,0.1257725954055786,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746664524078369,0.2091256082057953,0.198262870311737,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412198185920715,0.1255111098289489,0.5674527287483215,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099871873855591,1.0,1.0,0.703319787979126,1.0,-1.6615756750106812,0.7815407514572144,0.8800349831581116,0.3988089561462402,1.0,1.0,0.0,41.66744995117188,49.0,41822.171875,0.0,378.1815185546875,1.0,281.24273681640625,283.87066650390625,299.2495422363281,301.970458984375,293.1499938964844,293.1499938964844,280.95001220703125,32621.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033281922340393,1.0,0.0,0.0,3.804439067840576,3.804464101791382,9.657718464950449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.1455078125,0.0,1685.5245361328125,1895.4371337890625,0.0,1637.1168212890625,0.9374690055847168,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.39841228723526,0.2846570312976837,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8943033218383789,0.2270185202360153,0.2152479290962219,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302825093269348,0.1807126402854919,0.1268273591995239,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721009492874146,0.2106808573007583,0.199945792555809,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380514144897461,0.1257770210504531,0.5693947076797485,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130649030208587,1.0,1.0,0.7029584646224976,1.0,-1.6755893230438232,0.7886713743209839,0.8869178891181946,0.4026160538196563,0.8887166380882263,0.8887166380882263,0.0,42.75587844848633,52.0,42763.1640625,0.0,388.9265747070313,1.0,280.9569702148437,283.6797790527344,299.3321228027344,302.1816711425781,293.1499938964844,293.1499938964844,281.25,38538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161752581596375,1.0,0.0,0.0,3.748417377471924,3.7484426498413086,9.375386298415832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.93115234375,0.0,1664.95263671875,1895.4371337890625,0.0,1740.66796875,0.9284495115280152,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.39841228723526,0.2846570312976837,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8943033218383789,0.2270185202360153,0.2152479290962219,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302825093269348,0.1807126402854919,0.1268273591995239,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721009492874146,0.2106808573007583,0.199945792555809,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380514144897461,0.1257770210504531,0.5693947076797485,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130649030208587,1.0,1.0,0.7029584646224976,1.0,-1.6755893230438232,0.7886713743209839,0.8869178891181946,0.4026160538196563,0.8887166380882263,0.8887166380882263,0.0,42.75587844848633,52.0,42763.1640625,0.0,388.9265747070313,1.0,280.9569702148437,283.6797790527344,299.3321228027344,302.1816711425781,293.1499938964844,293.1499938964844,281.25,38538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161752581596375,1.0,0.0,0.0,3.748417377471924,3.7484426498413086,9.375386298415832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.93115234375,0.0,1664.95263671875,1895.4371337890625,0.0,1740.66796875,0.9284495115280152,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004848599433899,0.2916446626186371,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8899063467979431,0.2294444739818573,0.2173874676227569,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261486887931824,0.1823485642671585,0.1278693974018097,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674308657646179,0.2125769853591919,0.2016020864248275,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331221103668213,0.1261633187532425,0.5708745121955872,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168382048606872,1.0,1.0,0.7025971412658691,1.0,-1.6915614604949951,0.796782910823822,0.8947784900665283,0.40694460272789,1.0,1.0,0.0,44.27003479003906,55.0,42520.7578125,0.0,402.1622314453125,1.0,281.2436218261719,283.8811340332031,299.2862854003906,302.0516662597656,293.1499938964844,293.1499938964844,280.95001220703125,33402.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074856162071228,1.0,0.0,0.0,3.85144305229187,3.851468563079834,9.897835298033897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.29541015625,0.0,1748.540283203125,1895.4371337890625,0.0,1670.32177734375,0.9485570192337036,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004848599433899,0.2916446626186371,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8899063467979431,0.2294444739818573,0.2173874676227569,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261486887931824,0.1823485642671585,0.1278693974018097,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674308657646179,0.2125769853591919,0.2016020864248275,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331221103668213,0.1261633187532425,0.5708745121955872,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168382048606872,1.0,1.0,0.7025971412658691,1.0,-1.6915614604949951,0.796782910823822,0.8947784900665283,0.40694460272789,1.0,1.0,0.0,44.27003479003906,55.0,42520.7578125,0.0,402.1622314453125,1.0,281.2436218261719,283.8811340332031,299.2862854003906,302.0516662597656,293.1499938964844,293.1499938964844,280.95001220703125,33402.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074856162071228,1.0,0.0,0.0,3.85144305229187,3.851468563079834,9.897835298033897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.29541015625,0.0,1748.540283203125,1895.4371337890625,0.0,1670.32177734375,0.9485570192337036,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009204506874084,0.3000856935977936,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8843008279800415,0.2315041571855545,0.2195882946252823,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209800720214844,0.1836297810077667,0.1289459764957428,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616563081741333,0.2141257226467132,0.2033108621835708,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273285984992981,0.1263185143470764,0.572471022605896,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211962878704071,1.0,1.0,0.7025805115699768,1.0,-1.709599494934082,0.8057745695114136,0.9038249850273132,0.4117410182952881,0.9226878881454468,0.9226878881454468,0.0,46.11886978149414,58.0,43663.60546875,0.0,417.7893981933594,1.0,280.9556579589844,283.6744384765625,299.36474609375,302.2694702148437,293.1499938964844,293.1499938964844,280.6499938964844,37293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210718989372253,1.0,0.0,0.0,3.834775447845459,3.834801435470581,9.81235189101426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.10546875,0.0,1758.792724609375,1895.4371337890625,0.0,1780.849853515625,0.9470646381378174,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009204506874084,0.3000856935977936,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8843008279800415,0.2315041571855545,0.2195882946252823,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209800720214844,0.1836297810077667,0.1289459764957428,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616563081741333,0.2141257226467132,0.2033108621835708,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273285984992981,0.1263185143470764,0.572471022605896,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211962878704071,1.0,1.0,0.7025805115699768,1.0,-1.709599494934082,0.8057745695114136,0.9038249850273132,0.4117410182952881,0.9226878881454468,0.9226878881454468,0.0,46.11886978149414,58.0,43663.60546875,0.0,417.7893981933594,1.0,280.9556579589844,283.6744384765625,299.36474609375,302.2694702148437,293.1499938964844,293.1499938964844,280.6499938964844,37293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210718989372253,1.0,0.0,0.0,3.834775447845459,3.834801435470581,9.81235189101426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.10546875,0.0,1758.792724609375,1895.4371337890625,0.0,1780.849853515625,0.9470646381378174,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994364142417907,0.3110563457012176,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757991194725037,0.2331515401601791,0.2212438583374023,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130777478218079,0.1845216006040573,0.1296425014734268,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532000780105591,0.2152664065361023,0.204493448138237,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190453410148621,0.1260720789432525,0.5720059871673584,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258673250675201,1.0,1.0,0.7025638222694397,1.0,-1.7264574766159058,0.8141758441925049,0.912281572818756,0.4162356257438659,0.8143253922462463,0.8143253922462463,0.0,48.45478820800781,61.0,44057.49609375,0.0,434.4555358886719,1.0,280.65728759765625,283.6548156738281,299.3587646484375,302.2996826171875,293.1499938964844,293.1499938964844,280.95001220703125,44187.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296808958053589,1.0,0.0,0.0,3.500934362411499,3.5009584426879883,8.178266170943971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.20556640625,0.0,1432.31982421875,1895.4371337890625,0.0,1852.3948974609373,0.8800657391548157,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994364142417907,0.3110563457012176,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757991194725037,0.2331515401601791,0.2212438583374023,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130777478218079,0.1845216006040573,0.1296425014734268,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532000780105591,0.2152664065361023,0.204493448138237,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190453410148621,0.1260720789432525,0.5720059871673584,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258673250675201,1.0,1.0,0.7025638222694397,1.0,-1.7264574766159058,0.8141758441925049,0.912281572818756,0.4162356257438659,0.8143253922462463,0.8143253922462463,0.0,48.45478820800781,61.0,44057.49609375,0.0,434.4555358886719,1.0,280.65728759765625,283.6548156738281,299.3587646484375,302.2996826171875,293.1499938964844,293.1499938964844,280.95001220703125,44187.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296808958053589,1.0,0.0,0.0,3.500934362411499,3.5009584426879883,8.178266170943971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.20556640625,0.0,1432.31982421875,1895.4371337890625,0.0,1852.3948974609373,0.8800657391548157,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989340662956238,0.316559761762619,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718981742858887,0.2342961728572845,0.2222010791301727,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093222379684448,0.1852636486291885,0.1300787031650543,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493216633796692,0.2161282151937484,0.2051970213651657,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149418592453003,0.1260868161916732,0.5718590021133423,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.29766845703125,285.0390930175781,1.0,0.328300416469574,1.0,1.0,0.7025554776191711,1.0,-1.7354050874710083,0.818638026714325,0.916767120361328,0.4186181128025055,0.923023521900177,0.923023521900177,0.0,49.66514587402344,61.0,43787.17578125,0.0,443.3372192382813,1.0,280.898681640625,283.8239440917969,299.2934265136719,302.0968322753906,293.1499938964844,293.1499938964844,280.95001220703125,35138.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721006453037262,1.0,0.0,0.0,3.5641674995422363,3.564190626144409,8.476362722831254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.14111328125,0.0,1433.4622802734375,1895.4371337890625,0.0,1780.3104248046875,0.8885586261749268,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985658884048462,0.3216053545475006,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688762187957764,0.2356038838624954,0.2234213948249817,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063199520111084,0.1861534863710403,0.1306936293840408,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462767004966736,0.2171431630849838,0.2061442583799362,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114285230636597,0.1262120753526687,0.5724166035652161,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.330821543931961,1.0,1.0,0.7026486992835999,1.0,-1.74547278881073,0.8236157894134521,0.9218569993972778,0.421272337436676,0.9704737663269044,0.9704737663269044,0.0,50.83138656616211,64.0,44167.7421875,0.0,452.8500061035156,1.0,280.9421081542969,283.8133239746094,299.3155212402344,302.1770324707031,293.1499938964844,293.1499938964844,280.6499938964844,32162.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182514667510986,1.0,0.0,0.0,3.679324388504028,3.67934799194336,9.032946763909422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.091796875,0.0,1537.094482421875,1895.4371337890625,0.0,1757.6590576171875,0.909229040145874,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957891166210174,0.332733690738678,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8618229627609253,0.2375800013542175,0.2255621254444122,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991036772727966,0.1873292773962021,0.131710335612297,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392798900604248,0.2185759544372558,0.2077620774507522,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032458186149597,0.1261147260665893,0.5729065537452698,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360080420970917,1.0,1.0,0.702835202217102,1.0,-1.7651571035385132,0.8333335518836975,0.9318236112594604,0.4265004396438598,0.8550654053688049,0.8550654053688049,0.0,53.409576416015625,52.0,45115.54296875,0.0,472.63470458984375,1.0,280.6571044921875,283.65997314453125,299.3972473144531,302.3889465332031,293.1499938964844,293.1499938964844,280.95001220703125,39297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304129600524902,1.0,0.0,0.0,3.5832643508911133,3.5832884311676025,8.567438385398418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.26513671875,0.0,1484.4031982421875,1895.4371337890625,0.0,1858.5302734375,0.8928509950637817,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957891166210174,0.332733690738678,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8618229627609253,0.2375800013542175,0.2255621254444122,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991036772727966,0.1873292773962021,0.131710335612297,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392798900604248,0.2185759544372558,0.2077620774507522,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032458186149597,0.1261147260665893,0.5729065537452698,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360080420970917,1.0,1.0,0.702835202217102,1.0,-1.7651571035385132,0.8333335518836975,0.9318236112594604,0.4265004396438598,0.8550654053688049,0.8550654053688049,0.0,53.409576416015625,52.0,45115.54296875,0.0,472.63470458984375,1.0,280.6571044921875,283.65997314453125,299.3972473144531,302.3889465332031,293.1499938964844,293.1499938964844,280.95001220703125,39297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304129600524902,1.0,0.0,0.0,3.5832643508911133,3.5832884311676025,8.567438385398418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.26513671875,0.0,1484.4031982421875,1895.4371337890625,0.0,1858.5302734375,0.8928509950637817,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940989375114441,0.3302943408489227,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665234446525574,0.2399477064609527,0.2276045829057693,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030700087547302,0.1888598799705505,0.1326474398374557,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431472182273865,0.2203524112701416,0.2092631459236145,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050536274909973,0.1262397021055221,0.5728613138198853,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.2906799316406,285.05340576171875,1.0,0.3353771269321441,1.0,1.0,0.7030216455459595,1.0,-1.7675681114196775,0.8344281911849976,0.9331398606300354,0.4271658360958099,1.0,1.0,0.0,52.98566436767578,40.0,44910.0703125,0.0,472.8562316894531,1.0,280.9429016113281,283.8075256347656,299.357177734375,302.2741394042969,293.1499938964844,293.1499938964844,280.6499938964844,31729.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226325273513794,1.0,0.0,0.0,3.7520322799682617,3.752056360244751,9.393477284902474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3037109375,0.0,1616.8258056640625,1895.4371337890625,0.0,1793.7353515625,0.9251285195350648,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940989375114441,0.3302943408489227,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665234446525574,0.2399477064609527,0.2276045829057693,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030700087547302,0.1888598799705505,0.1326474398374557,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431472182273865,0.2203524112701416,0.2092631459236145,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050536274909973,0.1262397021055221,0.5728613138198853,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.2906799316406,285.05340576171875,1.0,0.3353771269321441,1.0,1.0,0.7030216455459595,1.0,-1.7675681114196775,0.8344281911849976,0.9331398606300354,0.4271658360958099,1.0,1.0,0.0,52.98566436767578,40.0,44910.0703125,0.0,472.8562316894531,1.0,280.9429016113281,283.8075256347656,299.357177734375,302.2741394042969,293.1499938964844,293.1499938964844,280.6499938964844,31729.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226325273513794,1.0,0.0,0.0,3.7520322799682617,3.752056360244751,9.393477284902474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3037109375,0.0,1616.8258056640625,1895.4371337890625,0.0,1793.7353515625,0.9251285195350648,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954177796840668,0.3161850571632385,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817658424377441,0.2417667061090469,0.2294308841228485,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163162469863892,0.1898779422044754,0.1334277540445327,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567773103713989,0.2216134369373321,0.2105514407157898,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154493927955627,0.126138836145401,0.5724269151687622,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.2887878417969,284.85723876953125,1.0,0.33042111992836,1.0,1.0,0.7032021284103394,1.0,-1.754792094230652,0.8279853463172913,0.9268067479133606,0.4236671030521393,0.8501845002174377,0.8501845002174377,0.0,50.00975036621094,43.0,45176.8671875,0.0,456.0588684082031,1.0,280.6575012207031,283.616455078125,299.4198608398437,302.4370422363281,293.1499938964844,293.1499938964844,280.95001220703125,40220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340385317802429,1.0,0.0,0.0,3.6427464485168457,3.642771244049072,8.854237876221305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.9609375,0.0,1556.626220703125,1895.4371337890625,0.0,1889.0284423828125,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954177796840668,0.3161850571632385,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817658424377441,0.2417667061090469,0.2294308841228485,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163162469863892,0.1898779422044754,0.1334277540445327,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567773103713989,0.2216134369373321,0.2105514407157898,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154493927955627,0.126138836145401,0.5724269151687622,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.2887878417969,284.85723876953125,1.0,0.33042111992836,1.0,1.0,0.7032021284103394,1.0,-1.754792094230652,0.8279853463172913,0.9268067479133606,0.4236671030521393,0.8501845002174377,0.8501845002174377,0.0,50.00975036621094,43.0,45176.8671875,0.0,456.0588684082031,1.0,280.6575012207031,283.616455078125,299.4198608398437,302.4370422363281,293.1499938964844,293.1499938964844,280.95001220703125,40220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340385317802429,1.0,0.0,0.0,3.6427464485168457,3.642771244049072,8.854237876221305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.9609375,0.0,1556.626220703125,1895.4371337890625,0.0,1889.0284423828125,0.9058681726455688,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010325968265533,0.3068300783634186,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933737874031067,0.2440573722124099,0.2313129007816314,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256157040596008,0.191332146525383,0.1342481821775436,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671225309371948,0.2232898473739624,0.2118736058473587,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222777009010315,0.126332402229309,0.5723338723182678,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279685080051422,1.0,1.0,0.7033826112747192,1.0,-1.7482680082321167,0.8247055411338806,0.923562467098236,0.4216761589050293,0.9785449504852296,0.9785449504852296,0.0,48.138282775878906,46.0,44483.1484375,0.0,446.5263671875,1.0,280.9430236816406,283.7799377441406,299.3662109375,302.263427734375,293.1499938964844,293.1499938964844,280.6499938964844,32814.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222415208816528,1.0,0.0,0.0,3.7517342567443848,3.751758575439453,9.391985145157378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0166015625,0.0,1624.8272705078125,1895.4371337890625,0.0,1790.50341796875,0.9258004426956176,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010325968265533,0.3068300783634186,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933737874031067,0.2440573722124099,0.2313129007816314,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256157040596008,0.191332146525383,0.1342481821775436,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671225309371948,0.2232898473739624,0.2118736058473587,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222777009010315,0.126332402229309,0.5723338723182678,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279685080051422,1.0,1.0,0.7033826112747192,1.0,-1.7482680082321167,0.8247055411338806,0.923562467098236,0.4216761589050293,0.9785449504852296,0.9785449504852296,0.0,48.138282775878906,46.0,44483.1484375,0.0,446.5263671875,1.0,280.9430236816406,283.7799377441406,299.3662109375,302.263427734375,293.1499938964844,293.1499938964844,280.6499938964844,32814.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222415208816528,1.0,0.0,0.0,3.7517342567443848,3.751758575439453,9.391985145157378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0166015625,0.0,1624.8272705078125,1895.4371337890625,0.0,1790.50341796875,0.9258004426956176,1.0,0.0,3.0,1.0,0.0
