time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039394557476043,0.3038969039916992,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977674841880798,0.2450971901416778,0.2323967367410659,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290534615516663,0.1919594258069992,0.1347555220127105,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710082769393921,0.2240304350852966,0.212666317820549,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246439456939697,0.1264064013957977,0.5728513598442078,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.29168701171875,284.847900390625,1.0,0.3274655044078827,1.0,1.0,0.7034728527069092,1.0,-1.7482291460037231,0.8246557712554932,0.9235733151435852,0.4215993285179138,0.8767716884613037,0.8767716884613037,0.0,47.60569763183594,46.0,45167.05078125,0.0,444.9179992675781,1.0,280.6950988769531,283.5943298339844,299.4409484863281,302.4871520996094,293.1499938964844,293.1499938964844,280.6499938964844,36653.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291505932807922,1.0,0.0,0.0,3.740117311477661,3.740142345428467,9.33391220314661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.9873046875,0.0,1640.76513671875,1895.4371337890625,0.0,1847.9559326171875,0.9235443472862244,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063588380813598,0.3026038706302643,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9002096056938171,0.2459470927715301,0.2332443296909332,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308138251304626,0.1924100220203399,0.1351012289524078,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730503916740417,0.2245896607637405,0.2132390886545181,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255778312683105,0.1263609528541565,0.572790265083313,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2923583984375,284.8675537109375,1.0,0.3273447155952453,1.0,1.0,0.7032586336135864,1.0,-1.7487229108810425,0.824990451335907,0.9237325191497804,0.4217909872531891,0.8360888361930847,0.8360888361930847,0.0,47.38302612304688,49.0,44753.33984375,0.0,444.5526428222656,1.0,280.656982421875,283.6358642578125,299.4341125488281,302.4164123535156,293.1499938964844,293.1499938964844,280.95001220703125,41451.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307809591293335,1.0,0.0,0.0,3.580437183380127,3.580461502075196,8.553924999432638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.88671875,0.0,1497.1544189453125,1895.4371337890625,0.0,1861.616943359375,0.89372718334198,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115641117095947,0.3018895387649536,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9037047028541564,0.2483842372894287,0.2353286147117614,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332462906837463,0.1939837783575058,0.1360544264316558,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875804603099823,0.2263742536306381,0.2147277593612671,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264394760131836,0.1266934871673584,0.5736355185508728,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017272949219,285.0362548828125,1.0,0.3281530737876892,1.0,1.0,0.7028301954269409,1.0,-1.754310131072998,0.8279691934585571,0.926340878009796,0.4234183728694916,0.9820454716682434,0.9820454716682434,0.0,47.3720703125,52.0,44443.91015625,0.0,447.8922729492188,1.0,280.9427490234375,283.79644775390625,299.3946228027344,302.2807312011719,293.1499938964844,293.1499938964844,280.6499938964844,32294.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192778587341309,1.0,0.0,0.0,3.726248025894165,3.7262721061706543,9.264815616916168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.46875,0.0,1591.363037109375,1895.4371337890625,0.0,1766.083984375,0.9197181463241576,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115641117095947,0.3018895387649536,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9037047028541564,0.2483842372894287,0.2353286147117614,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332462906837463,0.1939837783575058,0.1360544264316558,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.875804603099823,0.2263742536306381,0.2147277593612671,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264394760131836,0.1266934871673584,0.5736355185508728,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017272949219,285.0362548828125,1.0,0.3281530737876892,1.0,1.0,0.7028301954269409,1.0,-1.754310131072998,0.8279691934585571,0.926340878009796,0.4234183728694916,0.9820454716682434,0.9820454716682434,0.0,47.3720703125,52.0,44443.91015625,0.0,447.8922729492188,1.0,280.9427490234375,283.79644775390625,299.3946228027344,302.2807312011719,293.1499938964844,293.1499938964844,280.6499938964844,32294.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192778587341309,1.0,0.0,0.0,3.726248025894165,3.7262721061706543,9.264815616916168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.46875,0.0,1591.363037109375,1895.4371337890625,0.0,1766.083984375,0.9197181463241576,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145209789276123,0.3042562305927276,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039981365203856,0.2503481805324554,0.2373946011066436,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329968452453613,0.1951114237308502,0.1369893103837967,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755117058753967,0.2277178913354873,0.2161974012851715,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251704931259155,0.1268385201692581,0.5748745203018188,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301386833190918,1.0,1.0,0.7024018168449402,1.0,-1.764006495475769,0.832981526851654,0.931024968624115,0.426207572221756,0.8501527905464172,0.8501527905464172,0.0,48.00457763671875,55.0,45082.18359375,0.0,455.6867065429688,1.0,280.6568603515625,283.6405639648437,299.47076416015625,302.4674987792969,293.1499938964844,293.1499938964844,280.95001220703125,40140.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298940420150757,1.0,0.0,0.0,3.6026525497436523,3.6026768684387207,8.660401817905949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.70703125,0.0,1511.7037353515625,1895.4371337890625,0.0,1854.1806640625,0.8976609110832214,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145209789276123,0.3042562305927276,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039981365203856,0.2503481805324554,0.2373946011066436,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329968452453613,0.1951114237308502,0.1369893103837967,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755117058753967,0.2277178913354873,0.2161974012851715,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251704931259155,0.1268385201692581,0.5748745203018188,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301386833190918,1.0,1.0,0.7024018168449402,1.0,-1.764006495475769,0.832981526851654,0.931024968624115,0.426207572221756,0.8501527905464172,0.8501527905464172,0.0,48.00457763671875,55.0,45082.18359375,0.0,455.6867065429688,1.0,280.6568603515625,283.6405639648437,299.47076416015625,302.4674987792969,293.1499938964844,293.1499938964844,280.95001220703125,40140.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298940420150757,1.0,0.0,0.0,3.6026525497436523,3.6026768684387207,8.660401817905949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.70703125,0.0,1511.7037353515625,1895.4371337890625,0.0,1854.1806640625,0.8976609110832214,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170474410057068,0.3089335858821869,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020516276359558,0.2528097629547119,0.239544004201889,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309011459350586,0.1966845393180847,0.1379738599061966,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730831742286682,0.229497030377388,0.2177237570285797,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722220778465271,0.127191886305809,0.5761123895645142,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042297363281,285.0536499023437,1.0,0.3330084383487701,1.0,1.0,0.7023869752883911,1.0,-1.7767014503479004,0.839320182800293,0.9373812675476074,0.4296292960643768,1.0,1.0,0.0,49.12784194946289,58.0,44965.12890625,0.0,466.9019470214844,1.0,280.9429626464844,283.8045349121094,299.4312744140625,302.3467102050781,293.1499938964844,293.1499938964844,280.6499938964844,31923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205590009689331,1.0,0.0,0.0,3.75898814201355,3.759012460708618,9.42833878525562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.6865234375,0.0,1626.4278564453125,1895.4371337890625,0.0,1776.6229248046875,0.9269280433654784,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170474410057068,0.3089335858821869,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020516276359558,0.2528097629547119,0.239544004201889,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309011459350586,0.1966845393180847,0.1379738599061966,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730831742286682,0.229497030377388,0.2177237570285797,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722220778465271,0.127191886305809,0.5761123895645142,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042297363281,285.0536499023437,1.0,0.3330084383487701,1.0,1.0,0.7023869752883911,1.0,-1.7767014503479004,0.839320182800293,0.9373812675476074,0.4296292960643768,1.0,1.0,0.0,49.12784194946289,58.0,44965.12890625,0.0,466.9019470214844,1.0,280.9429626464844,283.8045349121094,299.4312744140625,302.3467102050781,293.1499938964844,293.1499938964844,280.6499938964844,31923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205590009689331,1.0,0.0,0.0,3.75898814201355,3.759012460708618,9.42833878525562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.6865234375,0.0,1626.4278564453125,1895.4371337890625,0.0,1776.6229248046875,0.9269280433654784,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175611734390259,0.315652459859848,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8981114625930786,0.2547713220119476,0.2416557371616363,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271311521530151,0.1977875679731369,0.1389259397983551,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687794804573059,0.2308126837015152,0.2192130535840988,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178087830543518,0.127274215221405,0.5773290395736694,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.29736328125,284.8829040527344,1.0,0.3365998268127441,1.0,1.0,0.702372133731842,1.0,-1.7916969060897827,0.8467879891395569,0.944908857345581,0.4337203502655029,0.8745447993278503,0.8745447993278503,0.0,50.69927597045898,61.0,45893.7734375,0.0,481.0834045410156,1.0,280.6563720703125,283.6270446777344,299.5061950683594,302.5513610839844,293.1499938964844,293.1499938964844,280.95001220703125,38883.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329702377319336,1.0,0.0,0.0,3.685369253158569,3.685394048690796,9.062651997737704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.15771484375,0.0,1594.65771484375,1895.4371337890625,0.0,1880.0223388671875,0.9148839712142944,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175611734390259,0.315652459859848,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8981114625930786,0.2547713220119476,0.2416557371616363,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271311521530151,0.1977875679731369,0.1389259397983551,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687794804573059,0.2308126837015152,0.2192130535840988,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178087830543518,0.127274215221405,0.5773290395736694,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.29736328125,284.8829040527344,1.0,0.3365998268127441,1.0,1.0,0.702372133731842,1.0,-1.7916969060897827,0.8467879891395569,0.944908857345581,0.4337203502655029,0.8745447993278503,0.8745447993278503,0.0,50.69927597045898,61.0,45893.7734375,0.0,481.0834045410156,1.0,280.6563720703125,283.6270446777344,299.5061950683594,302.5513610839844,293.1499938964844,293.1499938964844,280.95001220703125,38883.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329702377319336,1.0,0.0,0.0,3.685369253158569,3.685394048690796,9.062651997737704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.15771484375,0.0,1594.65771484375,1895.4371337890625,0.0,1880.0223388671875,0.9148839712142944,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175345599651336,0.3198860585689544,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.895195722579956,0.2558791935443878,0.2425902485847473,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244333863258362,0.1984506994485855,0.139316976070404,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657437562942505,0.2315754741430282,0.2198380380868911,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147760987281799,0.1273395270109176,0.5774581432342529,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.278076171875,297.2943725585937,285.0550537109375,1.0,0.3385767042636871,1.0,1.0,0.7023647427558899,1.0,-1.7992759943008425,0.850566565990448,0.9487094283103944,0.4357789754867553,0.9818310141563416,0.9818310141563416,0.0,51.66318130493164,61.0,45463.16796875,0.0,488.85400390625,1.0,280.9029235839844,283.80670166015625,299.4454040527344,302.35211181640625,293.1499938964844,293.1499938964844,280.95001220703125,34039.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264690399169922,1.0,0.0,0.0,3.7267134189605713,3.7267379760742174,9.267130849366368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.74853515625,0.0,1605.2218017578125,1895.4371337890625,0.0,1825.572021484375,0.9234347343444824,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175314903259277,0.3237985968589782,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929880261421204,0.2572053670883178,0.2437983006238937,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223686814308167,0.1993076354265213,0.1398901939392089,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633850812911987,0.2325347810983657,0.2207084000110626,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122392058372498,0.1275433599948883,0.5782744288444519,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2942810058594,285.071044921875,1.0,0.3406928181648254,1.0,1.0,0.7025051712989807,1.0,-1.8081365823745728,0.854922890663147,0.953213632106781,0.4381309151649475,1.0,1.0,0.0,52.60552215576172,64.0,45789.22265625,0.0,497.4466247558594,1.0,280.9429626464844,283.8109130859375,299.46368408203125,302.429931640625,293.1499938964844,293.1499938964844,280.6499938964844,32797.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250262498855591,1.0,0.0,0.0,3.8154501914978014,3.815475225448608,9.71370354818646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1533203125,0.0,1700.10107421875,1895.4371337890625,0.0,1813.5732421875,0.9400972127914428,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152128398418426,0.3328890204429626,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872414231300354,0.2592173814773559,0.2459680587053299,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169901967048645,0.2003829032182693,0.1408428698778152,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857435941696167,0.2338204979896545,0.2221957296133041,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.70601487159729,0.1276606619358062,0.5796005725860596,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452144861221313,1.0,1.0,0.7027860283851624,1.0,-1.8261798620224,0.8637793064117432,0.9624006152153016,0.4429580271244049,0.908235728740692,0.908235728740692,0.0,54.77884292602539,67.0,47056.19140625,0.0,515.9725341796875,1.0,280.65582275390625,283.6232604980469,299.53662109375,302.6498413085937,293.1499938964844,293.1499938964844,280.3500061035156,37651.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382673025131226,1.0,0.0,0.0,3.78477954864502,3.7848052978515625,9.55816403802601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4970703125,0.0,1701.164306640625,1895.4371337890625,0.0,1924.8369140625,0.9362103939056396,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152128398418426,0.3328890204429626,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872414231300354,0.2592173814773559,0.2459680587053299,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169901967048645,0.2003829032182693,0.1408428698778152,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857435941696167,0.2338204979896545,0.2221957296133041,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.70601487159729,0.1276606619358062,0.5796005725860596,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452144861221313,1.0,1.0,0.7027860283851624,1.0,-1.8261798620224,0.8637793064117432,0.9624006152153016,0.4429580271244049,0.908235728740692,0.908235728740692,0.0,54.77884292602539,67.0,47056.19140625,0.0,515.9725341796875,1.0,280.65582275390625,283.6232604980469,299.53662109375,302.6498413085937,293.1499938964844,293.1499938964844,280.3500061035156,37651.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382673025131226,1.0,0.0,0.0,3.78477954864502,3.7848052978515625,9.55816403802601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4970703125,0.0,1701.164306640625,1895.4371337890625,0.0,1924.8369140625,0.9362103939056396,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107191264629364,0.3437555432319641,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796258568763733,0.260935366153717,0.2476630359888076,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096418976783752,0.2011187672615051,0.1414227187633514,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497377634048462,0.2347466200590133,0.2231650501489639,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980510950088501,0.1275524795055389,0.5796200037002563,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499363362789154,1.0,1.0,0.703066885471344,1.0,-1.8431466817855835,0.872103214263916,0.9710434675216676,0.447492241859436,0.8194015026092529,0.8194015026092529,0.0,57.34233474731445,55.0,47553.390625,0.0,535.331787109375,1.0,280.357666015625,283.61651611328125,299.5301513671875,302.6872253417969,293.1499938964844,293.1499938964844,280.6499938964844,43065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466701865196228,1.0,0.0,0.0,3.479290246963501,3.479313850402832,8.077456072896894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.580078125,0.0,1401.800048828125,1895.4371337890625,0.0,1996.7137451171875,0.8746539354324341,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107191264629364,0.3437555432319641,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796258568763733,0.260935366153717,0.2476630359888076,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096418976783752,0.2011187672615051,0.1414227187633514,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497377634048462,0.2347466200590133,0.2231650501489639,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980510950088501,0.1275524795055389,0.5796200037002563,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499363362789154,1.0,1.0,0.703066885471344,1.0,-1.8431466817855835,0.872103214263916,0.9710434675216676,0.447492241859436,0.8194015026092529,0.8194015026092529,0.0,57.34233474731445,55.0,47553.390625,0.0,535.331787109375,1.0,280.357666015625,283.61651611328125,299.5301513671875,302.6872253417969,293.1499938964844,293.1499938964844,280.6499938964844,43065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466701865196228,1.0,0.0,0.0,3.479290246963501,3.479313850402832,8.077456072896894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.580078125,0.0,1401.800048828125,1895.4371337890625,0.0,1996.7137451171875,0.8746539354324341,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088129997253418,0.3401976823806762,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853743672370911,0.2634643018245697,0.2498255372047424,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.813984215259552,0.2025580555200576,0.1422798484563827,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542497158050537,0.2363739311695099,0.224499300122261,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008431553840637,0.127798855304718,0.5801158547401428,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489735126495361,1.0,1.0,0.7035580277442932,1.0,-1.844712495803833,0.8726377487182617,0.9720747470855712,0.4478338658809662,0.9485615491867064,0.9485615491867064,0.0,56.66164779663086,43.0,47310.2734375,0.0,534.2496948242188,1.0,280.64208984375,283.7452087402344,299.4878845214844,302.5565185546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363165020942688,1.0,0.0,0.0,3.64852237701416,3.648545742034912,8.882337851900957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2939453125,0.0,1505.8814697265625,1895.4371337890625,0.0,1908.2867431640625,0.9023177027702332,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088129997253418,0.3401976823806762,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853743672370911,0.2634643018245697,0.2498255372047424,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.813984215259552,0.2025580555200576,0.1422798484563827,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542497158050537,0.2363739311695099,0.224499300122261,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008431553840637,0.127798855304718,0.5801158547401428,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489735126495361,1.0,1.0,0.7035580277442932,1.0,-1.844712495803833,0.8726377487182617,0.9720747470855712,0.4478338658809662,0.9485615491867064,0.9485615491867064,0.0,56.66164779663086,43.0,47310.2734375,0.0,534.2496948242188,1.0,280.64208984375,283.7452087402344,299.4878845214844,302.5565185546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363165020942688,1.0,0.0,0.0,3.64852237701416,3.648545742034912,8.882337851900957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2939453125,0.0,1505.8814697265625,1895.4371337890625,0.0,1908.2867431640625,0.9023177027702332,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101464748382568,0.3253860473632812,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013574123382568,0.2654009163379669,0.2517363727092743,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266663551330566,0.203446939587593,0.1429509818553924,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682895302772522,0.2374570667743683,0.2255924195051193,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117999196052551,0.1278049796819687,0.5800425410270691,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092768192291,1.0,1.0,0.7040491700172424,1.0,-1.831262230873108,0.8657116293907166,0.9655505418777466,0.4439936876296997,0.8177290558815002,0.8177290558815002,0.0,53.437137603759766,46.0,47276.59765625,0.0,515.15234375,1.0,280.3576965332031,283.6202087402344,299.546875,302.6944580078125,293.1499938964844,293.1499938964844,280.6499938964844,41545.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450326085090637,1.0,0.0,0.0,3.455735683441162,3.455758810043335,7.968458817231294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.5830078125,0.0,1366.87158203125,1895.4371337890625,0.0,1982.6328125,0.8668285608291626,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101464748382568,0.3253860473632812,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013574123382568,0.2654009163379669,0.2517363727092743,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266663551330566,0.203446939587593,0.1429509818553924,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682895302772522,0.2374570667743683,0.2255924195051193,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117999196052551,0.1278049796819687,0.5800425410270691,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438092768192291,1.0,1.0,0.7040491700172424,1.0,-1.831262230873108,0.8657116293907166,0.9655505418777466,0.4439936876296997,0.8177290558815002,0.8177290558815002,0.0,53.437137603759766,46.0,47276.59765625,0.0,515.15234375,1.0,280.3576965332031,283.6202087402344,299.546875,302.6944580078125,293.1499938964844,293.1499938964844,280.6499938964844,41545.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450326085090637,1.0,0.0,0.0,3.455735683441162,3.455758810043335,7.968458817231294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.5830078125,0.0,1366.87158203125,1895.4371337890625,0.0,1982.6328125,0.8668285608291626,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126143753528595,0.3197571635246277,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080538153648376,0.266564279794693,0.2526380717754364,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316984176635742,0.2040649354457855,0.1432488411664962,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740361332893372,0.2381636649370193,0.226081296801567,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158688306808472,0.1279163211584091,0.5799397826194763,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422630429267883,1.0,1.0,0.7042948007583618,1.0,-1.82639753818512,0.8632113337516785,0.9631862044334412,0.4424551129341125,0.9098424911499025,0.9098424911499025,0.0,52.24753952026367,46.0,46672.484375,0.0,508.2405700683594,1.0,280.5972595214844,283.77264404296875,299.4859924316406,302.47918701171875,293.1499938964844,293.1499938964844,280.6499938964844,34730.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367190718650818,1.0,0.0,0.0,3.503635168075561,3.503657579421997,8.190888820536202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.5263671875,0.0,1367.2255859375,1895.4371337890625,0.0,1911.697998046875,0.8743925094604492,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156426191329956,0.3153402209281921,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143364429473876,0.2678832709789276,0.2538061141967773,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361793160438538,0.2048227190971374,0.1437248736619949,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791233897209167,0.2390116751194,0.2268093675374984,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193262577056885,0.1281355619430542,0.5805985331535339,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412469029426574,1.0,1.0,0.7042165398597717,1.0,-1.8247302770614624,0.8624159097671509,0.9623143672943116,0.4419884085655212,0.9339454770088196,0.9339454770088196,0.0,51.37751388549805,49.0,46782.63671875,0.0,504.4433288574219,1.0,280.6415710449219,283.74664306640625,299.5032043457031,302.5411071777344,293.1499938964844,293.1499938964844,280.3500061035156,32617.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334527373313904,1.0,0.0,0.0,3.6048214435577393,3.604844331741333,8.670832585266908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.46484375,0.0,1458.4881591796875,1895.4371337890625,0.0,1884.0877685546875,0.8925304412841797,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205998480319977,0.3108037710189819,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222485423088074,0.269877165555954,0.2558238804340362,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413494825363159,0.2057487219572067,0.1444628685712814,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850273489952087,0.2401162832975387,0.2279784679412841,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229260802268982,0.1282528191804886,0.5814154148101807,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405470550060272,1.0,1.0,0.7040600180625916,1.0,-1.8249748945236208,0.8626134395599365,0.962361454963684,0.4420924186706543,0.815487802028656,0.815487802028656,0.0,50.54029083251953,52.0,46896.29296875,0.0,502.0028076171875,1.0,280.35809326171875,283.6381530761719,299.5645751953125,302.68115234375,293.1499938964844,293.1499938964844,280.6499938964844,41221.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413414120674133,1.0,0.0,0.0,3.4097254276275635,3.409748077392578,7.757684556963795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.787109375,0.0,1318.4139404296875,1895.4371337890625,0.0,1951.022705078125,0.856846809387207,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205998480319977,0.3108037710189819,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222485423088074,0.269877165555954,0.2558238804340362,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413494825363159,0.2057487219572067,0.1444628685712814,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850273489952087,0.2401162832975387,0.2279784679412841,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229260802268982,0.1282528191804886,0.5814154148101807,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405470550060272,1.0,1.0,0.7040600180625916,1.0,-1.8249748945236208,0.8626134395599365,0.962361454963684,0.4420924186706543,0.815487802028656,0.815487802028656,0.0,50.54029083251953,52.0,46896.29296875,0.0,502.0028076171875,1.0,280.35809326171875,283.6381530761719,299.5645751953125,302.68115234375,293.1499938964844,293.1499938964844,280.6499938964844,41221.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413414120674133,1.0,0.0,0.0,3.4097254276275635,3.409748077392578,7.757684556963795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.787109375,0.0,1318.4139404296875,1895.4371337890625,0.0,1951.022705078125,0.856846809387207,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425747275352478,0.3098583817481994,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264588952064514,0.2724433839321136,0.2580483555793762,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437591195106506,0.2071758061647415,0.145329937338829,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887717604637146,0.2417116314172744,0.2293099910020828,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724030613899231,0.1285952627658844,0.582497775554657,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413025438785553,1.0,1.0,0.7039035558700562,1.0,-1.8304460048675537,0.8654152750968933,0.9650306701660156,0.4436166882514953,0.9383058547973632,0.9383058547973632,0.0,50.48836135864258,55.0,46655.69921875,0.0,505.4273986816406,1.0,280.6412048339844,283.7543029785156,299.5279846191406,302.55352783203125,293.1499938964844,293.1499938964844,280.3500061035156,32078.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730741560459137,1.0,0.0,0.0,3.5860908031463623,3.586113691329956,8.580960297877027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.15234375,0.0,1434.394775390625,1895.4371337890625,0.0,1861.286376953125,0.8879104256629944,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425747275352478,0.3098583817481994,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264588952064514,0.2724433839321136,0.2580483555793762,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437591195106506,0.2071758061647415,0.145329937338829,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887717604637146,0.2417116314172744,0.2293099910020828,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724030613899231,0.1285952627658844,0.582497775554657,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413025438785553,1.0,1.0,0.7039035558700562,1.0,-1.8304460048675537,0.8654152750968933,0.9650306701660156,0.4436166882514953,0.9383058547973632,0.9383058547973632,0.0,50.48836135864258,55.0,46655.69921875,0.0,505.4273986816406,1.0,280.6412048339844,283.7543029785156,299.5279846191406,302.55352783203125,293.1499938964844,293.1499938964844,280.3500061035156,32078.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730741560459137,1.0,0.0,0.0,3.5860908031463623,3.586113691329956,8.580960297877027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.15234375,0.0,1434.394775390625,1895.4371337890625,0.0,1861.286376953125,0.8879104256629944,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287681579589844,0.3123663663864136,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264923930168152,0.2744721472263336,0.2601611018180847,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430473208427429,0.2081069052219391,0.1461170613765716,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868922591209412,0.2428151965141296,0.2305388748645782,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225614786148071,0.1286704987287521,0.5833942294120789,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432147204875946,1.0,1.0,0.7039493918418884,1.0,-1.83949077129364,0.8699003458023071,0.969590425491333,0.4460788667201996,0.8243483304977417,0.8243483304977417,0.0,51.15586853027344,58.0,47121.75,0.0,513.4854125976562,1.0,280.35809326171875,283.6356506347656,299.5927429199219,302.7185363769531,293.1499938964844,293.1499938964844,280.6499938964844,40312.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403554320335388,1.0,0.0,0.0,3.429142475128174,3.4291651248931885,7.846289804547268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.74951171875,0.0,1331.367919921875,1895.4371337890625,0.0,1942.60986328125,0.8601934909820557,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287681579589844,0.3123663663864136,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264923930168152,0.2744721472263336,0.2601611018180847,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430473208427429,0.2081069052219391,0.1461170613765716,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868922591209412,0.2428151965141296,0.2305388748645782,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225614786148071,0.1286704987287521,0.5833942294120789,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432147204875946,1.0,1.0,0.7039493918418884,1.0,-1.83949077129364,0.8699003458023071,0.969590425491333,0.4460788667201996,0.8243483304977417,0.8243483304977417,0.0,51.15586853027344,58.0,47121.75,0.0,513.4854125976562,1.0,280.35809326171875,283.6356506347656,299.5927429199219,302.7185363769531,293.1499938964844,293.1499938964844,280.6499938964844,40312.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403554320335388,1.0,0.0,0.0,3.429142475128174,3.4291651248931885,7.846289804547268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.74951171875,0.0,1331.367919921875,1895.4371337890625,0.0,1942.60986328125,0.8601934909820557,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311248064041137,0.3169438540935516,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92440003156662,0.2770679891109466,0.262445867061615,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407878875732422,0.2095278203487396,0.147005558013916,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842620253562927,0.2443992346525192,0.2318944931030273,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197141647338867,0.1290010511875152,0.5845462679862976,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460059762001037,1.0,1.0,0.7039952874183655,1.0,-1.851805567741394,0.8760164976119995,0.9757890701293944,0.4494192004203796,0.9585168361663818,0.9585168361663818,0.0,52.290035247802734,61.0,47138.32421875,0.0,525.2835083007812,1.0,280.6416931152344,283.7592163085937,299.5556335449219,302.6070556640625,293.1499938964844,293.1499938964844,280.3500061035156,31563.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316586375236511,1.0,0.0,0.0,3.6183056831359854,3.61832857131958,8.735822802918847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4833984375,0.0,1465.283935546875,1895.4371337890625,0.0,1868.9871826171875,0.8948153257369995,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311248064041137,0.3169438540935516,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92440003156662,0.2770679891109466,0.262445867061615,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407878875732422,0.2095278203487396,0.147005558013916,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842620253562927,0.2443992346525192,0.2318944931030273,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197141647338867,0.1290010511875152,0.5845462679862976,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460059762001037,1.0,1.0,0.7039952874183655,1.0,-1.851805567741394,0.8760164976119995,0.9757890701293944,0.4494192004203796,0.9585168361663818,0.9585168361663818,0.0,52.290035247802734,61.0,47138.32421875,0.0,525.2835083007812,1.0,280.6416931152344,283.7592163085937,299.5556335449219,302.6070556640625,293.1499938964844,293.1499938964844,280.3500061035156,31563.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316586375236511,1.0,0.0,0.0,3.6183056831359854,3.61832857131958,8.735822802918847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4833984375,0.0,1465.283935546875,1895.4371337890625,0.0,1868.9871826171875,0.8948153257369995,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314716160297394,0.3197855949401855,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228596091270448,0.2781858444213867,0.2636660635471344,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393120765686035,0.2100729793310165,0.1474988311529159,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825404644012451,0.2450304925441742,0.2326418459415435,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.718018651008606,0.1291078776121139,0.5854239463806152,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476924896240234,1.0,1.0,0.704018235206604,1.0,-1.8592265844345093,0.8796992897987366,0.9795272946357728,0.4514569938182831,0.8662470579147339,0.8662470579147339,0.0,52.99721145629883,61.0,48081.0234375,0.0,532.5370483398438,1.0,280.3978881835937,283.5807800292969,299.6282043457031,302.84881591796875,293.1499938964844,293.1499938964844,280.3500061035156,35561.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400148510932922,1.0,0.0,0.0,3.6246798038482666,3.6247034072875977,8.766627956902084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.650390625,0.0,1501.9189453125,1895.4371337890625,0.0,1939.70703125,0.896946132183075,1.0,0.0,3.0,1.0,0.0
