time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310137033462524,0.3236054182052612,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9199036955833436,0.2791109085083008,0.2646166682243347,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367447853088379,0.2104387581348419,0.1478109061717987,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.879623293876648,0.2454782426357269,0.2331436276435852,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153973579406738,0.1291161179542541,0.5857300162315369,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495041728019714,1.0,1.0,0.7042083740234375,1.0,-1.866299510002136,0.8831406831741333,0.9831588268280028,0.4533320963382721,0.8430538773536682,0.8430538773536682,0.0,53.88923645019531,64.0,47977.140625,0.0,540.1921997070312,1.0,280.3580627441406,283.6220703125,299.620361328125,302.7958679199219,293.1499938964844,293.1499938964844,280.6499938964844,39325.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433069348335266,1.0,0.0,0.0,3.506577491760254,3.5066006183624268,8.204652317544969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.517578125,0.0,1403.2857666015625,1895.4371337890625,0.0,1967.8326416015625,0.8761804699897766,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303146600723266,0.3312979340553283,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914705216884613,0.2817290425300598,0.266933411359787,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321812152862549,0.211839810013771,0.148696094751358,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743500113487244,0.2470374554395675,0.234490156173706,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104403376579285,0.1295107156038284,0.5872608423233032,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535186350345611,1.0,1.0,0.7045886516571045,1.0,-1.8828341960906985,0.8912115693092346,0.9916226267814636,0.4577078223228454,0.9897910356521606,0.9897910356521606,0.0,55.76692199707031,67.0,48127.12890625,0.0,557.6317749023438,1.0,280.64239501953125,283.7608337402344,299.5807800292969,302.6918640136719,293.1499938964844,293.1499938964844,280.3500061035156,31390.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363893389701843,1.0,0.0,0.0,3.6927008628845215,3.692724466323853,9.09874586341175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.7978515625,0.0,1546.305419921875,1895.4371337890625,0.0,1908.90380859375,0.9115057587623596,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303146600723266,0.3312979340553283,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914705216884613,0.2817290425300598,0.266933411359787,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321812152862549,0.211839810013771,0.148696094751358,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743500113487244,0.2470374554395675,0.234490156173706,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104403376579285,0.1295107156038284,0.5872608423233032,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535186350345611,1.0,1.0,0.7045886516571045,1.0,-1.8828341960906985,0.8912115693092346,0.9916226267814636,0.4577078223228454,0.9897910356521606,0.9897910356521606,0.0,55.76692199707031,67.0,48127.12890625,0.0,557.6317749023438,1.0,280.64239501953125,283.7608337402344,299.5807800292969,302.6918640136719,293.1499938964844,293.1499938964844,280.3500061035156,31390.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363893389701843,1.0,0.0,0.0,3.6927008628845215,3.692724466323853,9.09874586341175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.7978515625,0.0,1546.305419921875,1895.4371337890625,0.0,1908.90380859375,0.9115057587623596,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273893237113952,0.3402580022811889,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084462523460388,0.2837796807289123,0.2691544592380523,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267079591751099,0.2127184271812439,0.1495088636875152,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680960536003113,0.2480818182229995,0.2357462495565414,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044665217399597,0.1296452730894088,0.5887489914894104,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579499125480652,1.0,1.0,0.7049688696861267,1.0,-1.9005322456359863,0.8998535871505737,1.0006786584854126,0.4624470472335815,0.8672828674316406,0.8672828674316406,0.0,57.96809005737305,70.0,49153.875,0.0,577.22900390625,1.0,280.3568115234375,283.5950622558594,299.6432800292969,302.8943786621094,293.1499938964844,293.1499938964844,280.6499938964844,38622.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494320273399353,1.0,0.0,0.0,3.6217269897460938,3.621751308441162,8.752350595386815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.98974609375,0.0,1521.4078369140625,1895.4371337890625,0.0,2020.53955078125,0.900702714920044,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273893237113952,0.3402580022811889,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084462523460388,0.2837796807289123,0.2691544592380523,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267079591751099,0.2127184271812439,0.1495088636875152,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680960536003113,0.2480818182229995,0.2357462495565414,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044665217399597,0.1296452730894088,0.5887489914894104,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579499125480652,1.0,1.0,0.7049688696861267,1.0,-1.9005322456359863,0.8998535871505737,1.0006786584854126,0.4624470472335815,0.8672828674316406,0.8672828674316406,0.0,57.96809005737305,70.0,49153.875,0.0,577.22900390625,1.0,280.3568115234375,283.5950622558594,299.6432800292969,302.8943786621094,293.1499938964844,293.1499938964844,280.6499938964844,38622.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494320273399353,1.0,0.0,0.0,3.6217269897460938,3.621751308441162,8.752350595386815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.98974609375,0.0,1521.4078369140625,1895.4371337890625,0.0,2020.53955078125,0.900702714920044,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243058264255523,0.3498670756816864,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022504687309264,0.2863763272762298,0.2714575231075287,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210134506225586,0.2140557169914245,0.1503564417362213,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616593480110168,0.2495763152837753,0.2370407879352569,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981038451194763,0.1299523115158081,0.5900505781173706,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626397848129272,1.0,1.0,0.7055851221084595,1.0,-1.918969869613648,0.9087738990783693,1.0101959705352783,0.467263251543045,1.0,1.0,0.0,60.37266540527344,58.0,49119.03125,0.0,598.36767578125,1.0,280.64288330078125,283.7518005371094,299.5970153808594,302.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,32148.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428566217422485,1.0,0.0,0.0,3.77801513671875,3.7780396938323975,9.524028428131714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.18359375,0.0,1650.48095703125,1895.4371337890625,0.0,1963.976806640625,0.9311065673828124,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243058264255523,0.3498670756816864,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022504687309264,0.2863763272762298,0.2714575231075287,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210134506225586,0.2140557169914245,0.1503564417362213,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616593480110168,0.2495763152837753,0.2370407879352569,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981038451194763,0.1299523115158081,0.5900505781173706,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626397848129272,1.0,1.0,0.7055851221084595,1.0,-1.918969869613648,0.9087738990783693,1.0101959705352783,0.467263251543045,1.0,1.0,0.0,60.37266540527344,58.0,49119.03125,0.0,598.36767578125,1.0,280.64288330078125,283.7518005371094,299.5970153808594,302.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,32148.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428566217422485,1.0,0.0,0.0,3.77801513671875,3.7780396938323975,9.524028428131714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.18359375,0.0,1650.48095703125,1895.4371337890625,0.0,1963.976806640625,0.9311065673828124,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211728274822235,0.3465427756309509,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077582955360411,0.2883734703063965,0.2735562026500702,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246448636054993,0.2148454487323761,0.1510510295629501,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657189011573792,0.2505315244197845,0.2381370365619659,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006453275680542,0.1299269050359726,0.5904647707939148,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616736829280853,1.0,1.0,0.7062013745307922,1.0,-1.9201653003692627,0.9090534448623656,1.011111855506897,0.4674960672855377,0.8786103129386902,0.8786103129386902,0.0,59.72212600708008,46.0,49810.48828125,0.0,597.1082153320312,1.0,280.35711669921875,283.5609436035156,299.6513977050781,302.955078125,293.1499938964844,293.1499938964844,280.6499938964844,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549424767494202,1.0,0.0,0.0,3.711828231811523,3.711853265762329,9.19324918413622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.97802734375,0.0,1624.2099609375,1895.4371337890625,0.0,2068.361328125,0.920466959476471,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211728274822235,0.3465427756309509,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077582955360411,0.2883734703063965,0.2735562026500702,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246448636054993,0.2148454487323761,0.1510510295629501,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657189011573792,0.2505315244197845,0.2381370365619659,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006453275680542,0.1299269050359726,0.5904647707939148,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616736829280853,1.0,1.0,0.7062013745307922,1.0,-1.9201653003692627,0.9090534448623656,1.011111855506897,0.4674960672855377,0.8786103129386902,0.8786103129386902,0.0,59.72212600708008,46.0,49810.48828125,0.0,597.1082153320312,1.0,280.35711669921875,283.5609436035156,299.6513977050781,302.955078125,293.1499938964844,293.1499938964844,280.6499938964844,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549424767494202,1.0,0.0,0.0,3.711828231811523,3.711853265762329,9.19324918413622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.97802734375,0.0,1624.2099609375,1895.4371337890625,0.0,2068.361328125,0.920466959476471,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212538003921509,0.3406899571418762,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9146088361740112,0.2895079553127289,0.2744245827198028,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293931484222412,0.2153501212596893,0.1512698382139206,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711211085319519,0.2511103749275207,0.2385058403015136,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046782970428467,0.1299439668655395,0.5899991393089294,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.35953089594841,1.0,1.0,0.706509530544281,1.0,-1.9143298864364624,0.9060059785842896,1.0083239078521729,0.4657720029354095,0.971493124961853,0.971493124961853,0.0,58.39117431640625,46.0,49017.765625,0.0,588.5191040039062,1.0,280.6034851074219,283.72821044921875,299.5863037109375,302.73028564453125,293.1499938964844,293.1499938964844,280.6499938964844,34587.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481898665428162,1.0,0.0,0.0,3.73784065246582,3.737865209579468,9.322552614321468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.517578125,0.0,1622.2896728515625,1895.4371337890625,0.0,2009.8115234375,0.9261451363563538,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228737354278564,0.3317302167415619,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255366921424866,0.2908528745174408,0.2755579054355621,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369787931442261,0.2160401344299316,0.1516573280096054,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797518610954285,0.2518750727176666,0.2390998750925064,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112948298454285,0.1300937682390213,0.5901094079017639,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564878404140472,1.0,1.0,0.7067153453826904,1.0,-1.9062453508377075,0.9018837809562684,1.004361629486084,0.4634607136249542,1.0,1.0,0.0,56.4134521484375,49.0,48987.80859375,0.0,576.266845703125,1.0,280.6435241699219,283.70977783203125,299.5955810546875,302.7814025878906,293.1499938964844,293.1499938964844,280.3500061035156,32933.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457547783851624,1.0,0.0,0.0,3.823185920715332,3.8232109546661377,9.75313241724507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.3701171875,0.0,1710.4853515625,1895.4371337890625,0.0,1988.838134765625,0.9420140981674194,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267458617687225,0.3221208751201629,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938774049282074,0.29283407330513,0.2775506377220154,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458450436592102,0.216788575053215,0.1522579342126846,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898428082466125,0.2527711987495422,0.2400539517402649,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182684540748596,0.1301389634609222,0.5903424620628357,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539508581161499,1.0,1.0,0.707127034664154,1.0,-1.899237036705017,0.8982450366020203,1.000991940498352,0.4612390100955963,0.8521074652671814,0.8521074652671814,0.0,54.38090896606445,52.0,49173.1953125,0.0,564.6986083984375,1.0,280.3562316894531,283.5590515136719,299.6429748535156,302.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,41092.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753803551197052,1.0,0.0,0.0,3.660738945007324,3.66076397895813,8.941920555116667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.2587890625,0.0,1583.360595703125,1895.4371337890625,0.0,2058.44677734375,0.911267340183258,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267458617687225,0.3221208751201629,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938774049282074,0.29283407330513,0.2775506377220154,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458450436592102,0.216788575053215,0.1522579342126846,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898428082466125,0.2527711987495422,0.2400539517402649,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182684540748596,0.1301389634609222,0.5903424620628357,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539508581161499,1.0,1.0,0.707127034664154,1.0,-1.899237036705017,0.8982450366020203,1.000991940498352,0.4612390100955963,0.8521074652671814,0.8521074652671814,0.0,54.38090896606445,52.0,49173.1953125,0.0,564.6986083984375,1.0,280.3562316894531,283.5590515136719,299.6429748535156,302.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,41092.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753803551197052,1.0,0.0,0.0,3.660738945007324,3.66076397895813,8.941920555116667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.2587890625,0.0,1583.360595703125,1895.4371337890625,0.0,2058.44677734375,0.911267340183258,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317953884601593,0.3173741400241852,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469663500785828,0.2955372929573059,0.2798025608062744,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512216806411743,0.2181220203638076,0.153004840016365,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958423733711243,0.2542394697666168,0.2411916702985763,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219854593276978,0.1305064111948013,0.5912361145019531,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489836215973,1.0,1.0,0.7075387239456177,1.0,-1.899571180343628,0.8982517719268799,1.001319408416748,0.4610861539840698,0.9883530735969543,0.9883530735969543,0.0,53.48674392700195,55.0,48633.359375,0.0,562.0445556640625,1.0,280.6432800292969,283.71856689453125,299.5965881347656,302.7512512207031,293.1499938964844,293.1499938964844,280.3500061035156,32912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426750063896179,1.0,0.0,0.0,3.78337836265564,3.783403158187866,9.551088169246214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.56640625,0.0,1662.73486328125,1895.4371337890625,0.0,1962.4222412109373,0.9329691529273988,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317953884601593,0.3173741400241852,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469663500785828,0.2955372929573059,0.2798025608062744,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512216806411743,0.2181220203638076,0.153004840016365,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958423733711243,0.2542394697666168,0.2411916702985763,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219854593276978,0.1305064111948013,0.5912361145019531,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489836215973,1.0,1.0,0.7075387239456177,1.0,-1.899571180343628,0.8982517719268799,1.001319408416748,0.4610861539840698,0.9883530735969543,0.9883530735969543,0.0,53.48674392700195,55.0,48633.359375,0.0,562.0445556640625,1.0,280.6432800292969,283.71856689453125,299.5965881347656,302.7512512207031,293.1499938964844,293.1499938964844,280.3500061035156,32912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426750063896179,1.0,0.0,0.0,3.78337836265564,3.783403158187866,9.551088169246214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.56640625,0.0,1662.73486328125,1895.4371337890625,0.0,1962.4222412109373,0.9329691529273988,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353459477424621,0.3166759014129638,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9506035447120668,0.2977557480335235,0.2820901572704315,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531137704849243,0.2189407795667648,0.1537188738584518,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979253768920898,0.255201518535614,0.2422930896282196,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228960990905762,0.1306383311748504,0.5923214554786682,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540349900722503,1.0,1.0,0.7075700759887695,1.0,-1.9049620628356927,0.9009219408035278,1.0040401220321655,0.4625339210033417,0.8567938208580017,0.8567938208580017,0.0,53.4827995300293,73.0,49099.57421875,0.0,565.8477172851562,1.0,280.3565979003906,283.57177734375,299.6561584472656,302.9095458984375,293.1499938964844,293.1499938964844,280.6499938964844,40366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751371443271637,1.0,0.0,0.0,3.6421732902526855,3.642198085784912,8.851451980262937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.08642578125,0.0,1557.07763671875,1895.4371337890625,0.0,2037.32763671875,0.9068048000335692,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353459477424621,0.3166759014129638,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9506035447120668,0.2977557480335235,0.2820901572704315,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531137704849243,0.2189407795667648,0.1537188738584518,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979253768920898,0.255201518535614,0.2422930896282196,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228960990905762,0.1306383311748504,0.5923214554786682,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540349900722503,1.0,1.0,0.7075700759887695,1.0,-1.9049620628356927,0.9009219408035278,1.0040401220321655,0.4625339210033417,0.8567938208580017,0.8567938208580017,0.0,53.4827995300293,73.0,49099.57421875,0.0,565.8477172851562,1.0,280.3565979003906,283.57177734375,299.6561584472656,302.9095458984375,293.1499938964844,293.1499938964844,280.6499938964844,40366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751371443271637,1.0,0.0,0.0,3.6421732902526855,3.642198085784912,8.851451980262937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.08642578125,0.0,1557.07763671875,1895.4371337890625,0.0,2037.32763671875,0.9068048000335692,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367055296897888,0.3329707682132721,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360177516937256,0.3006923198699951,0.2847169637680053,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410922884941101,0.2203323692083358,0.1546164602041244,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842778205871582,0.2567276358604431,0.2436334788799286,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712056040763855,0.1310601234436035,0.5941993594169617,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618605136871338,1.0,1.0,0.7076013684272766,1.0,-1.9326040744781487,0.914722979068756,1.0178810358047483,0.4699620306491852,1.0,1.0,0.0,57.27555084228516,91.0,49210.62890625,0.0,598.1988525390625,1.0,280.64324951171875,283.7466735839844,299.62213134765625,302.7944030761719,293.1499938964844,293.1499938964844,280.3500061035156,32350.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741809606552124,1.0,0.0,0.0,3.790052890777588,3.7900776863098153,9.584816780261465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.8427734375,0.0,1666.2822265625,1895.4371337890625,0.0,1955.0223388671875,0.9340806603431702,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367055296897888,0.3329707682132721,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360177516937256,0.3006923198699951,0.2847169637680053,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410922884941101,0.2203323692083358,0.1546164602041244,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842778205871582,0.2567276358604431,0.2436334788799286,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.712056040763855,0.1310601234436035,0.5941993594169617,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618605136871338,1.0,1.0,0.7076013684272766,1.0,-1.9326040744781487,0.914722979068756,1.0178810358047483,0.4699620306491852,1.0,1.0,0.0,57.27555084228516,91.0,49210.62890625,0.0,598.1988525390625,1.0,280.64324951171875,283.7466735839844,299.62213134765625,302.7944030761719,293.1499938964844,293.1499938964844,280.3500061035156,32350.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741809606552124,1.0,0.0,0.0,3.790052890777588,3.7900776863098153,9.584816780261465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.8427734375,0.0,1666.2822265625,1895.4371337890625,0.0,1955.0223388671875,0.9340806603431702,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347393214702606,0.3463425040245056,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.923699676990509,0.3020381927490234,0.2862314879894256,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317559361457825,0.2209148108959198,0.1551934331655502,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735587000846863,0.2573854625225067,0.2444822639226913,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030220031738281,0.131245270371437,0.5958013534545898,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678315877914428,1.0,1.0,0.7076170444488525,1.0,-1.9541109800338743,0.9254388809204102,1.0286720991134644,0.4758723974227905,0.9475106000900269,0.9475106000900269,0.0,60.4903450012207,91.0,50644.421875,0.0,624.8403930664062,1.0,280.394287109375,283.5760498046875,299.70098876953125,303.0633239746094,293.1499938964844,293.1499938964844,280.3500061035156,34237.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503223419189453,1.0,0.0,0.0,3.821342706680298,3.8213679790496826,9.743730515765492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3798828125,0.0,1718.4725341796875,1895.4371337890625,0.0,2028.2403564453125,0.9413978457450868,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304565191268921,0.3630770444869995,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087737202644348,0.3031448423862457,0.28748819231987,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203018307685852,0.2212771922349929,0.1556018441915512,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606345057487488,0.257822722196579,0.2451059073209762,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918035745620728,0.1312935352325439,0.5969198942184448,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748870491981506,1.0,1.0,0.7080512642860413,1.0,-1.9782947301864624,0.9373185634613036,1.0409761667251587,0.4823703169822693,0.9277665615081788,0.9277665615081788,0.0,64.6055908203125,94.0,51118.22265625,0.0,657.1337890625,1.0,280.3563232421875,283.58160400390625,299.70654296875,303.05914306640625,293.1499938964844,293.1499938964844,280.04998779296875,36554.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549291253089905,1.0,0.0,0.0,3.783683300018311,3.7837085723876953,9.552627489028964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.3154296875,0.0,1691.3441162109375,1895.4371337890625,0.0,2068.2451171875,0.9356026649475098,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886071681976318,0.4189339876174927,0.3797230422496795,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832235932350159,0.3051935732364654,0.2897663116455078,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972443699836731,0.221825361251831,0.1562457978725433,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371168375015259,0.2585116922855377,0.2461125701665878,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386902809143,0.1310468763113021,0.5978221893310547,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8896179199219,1.0,0.3853148221969604,1.0,1.0,0.7089195847511292,1.0,-2.0037569999694824,0.9495543241500854,1.0542025566101074,0.4893452227115631,0.8468713760375977,0.8468713760375977,0.0,72.99337768554688,97.0,52063.30859375,0.0,705.880615234375,1.0,280.05731201171875,283.5279846191406,299.71807861328125,303.1596984863281,293.1499938964844,293.1499938964844,280.3500061035156,40899.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654144167900085,1.0,0.0,0.0,3.5818724632263184,3.5818967819213867,8.560783726352383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.609375,0.0,1494.6636962890625,1895.4371337890625,0.0,2160.228515625,0.8948144316673279,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886071681976318,0.4189339876174927,0.3797230422496795,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832235932350159,0.3051935732364654,0.2897663116455078,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972443699836731,0.221825361251831,0.1562457978725433,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371168375015259,0.2585116922855377,0.2461125701665878,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386902809143,0.1310468763113021,0.5978221893310547,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8896179199219,1.0,0.3853148221969604,1.0,1.0,0.7089195847511292,1.0,-2.0037569999694824,0.9495543241500854,1.0542025566101074,0.4893452227115631,0.8468713760375977,0.8468713760375977,0.0,72.99337768554688,97.0,52063.30859375,0.0,705.880615234375,1.0,280.05731201171875,283.5279846191406,299.71807861328125,303.1596984863281,293.1499938964844,293.1499938964844,280.3500061035156,40899.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654144167900085,1.0,0.0,0.0,3.5818724632263184,3.5818967819213867,8.560783726352383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.609375,0.0,1494.6636962890625,1895.4371337890625,0.0,2160.228515625,0.8948144316673279,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588241577148438,0.4143871068954468,0.3741909563541412,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615460395812988,0.3079455196857452,0.2924983203411102,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764099836349487,0.2229600548744201,0.1571594774723053,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170731663703918,0.2597915828227997,0.2474819421768188,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516857743263245,0.1309063285589218,0.5983850955963135,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927395641803741,1.0,1.0,0.7097879648208618,1.0,-2.004173755645752,0.9493847489356996,1.0547889471054075,0.4890684485435486,0.9704707264900208,0.9704707264900208,0.0,81.47817993164062,100.0,51666.125,0.0,735.0482788085938,1.0,280.3424987792969,283.6614074707031,299.68231201171875,303.0226135253906,293.1499938964844,293.1499938964844,280.04998779296875,32763.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564307451248169,1.0,0.0,0.0,3.7236928939819336,3.723717212677002,9.252115091840096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.9921875,0.0,1592.0042724609375,1895.4371337890625,0.0,2081.33984375,0.919526994228363,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588241577148438,0.4143871068954468,0.3741909563541412,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615460395812988,0.3079455196857452,0.2924983203411102,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764099836349487,0.2229600548744201,0.1571594774723053,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170731663703918,0.2597915828227997,0.2474819421768188,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516857743263245,0.1309063285589218,0.5983850955963135,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927395641803741,1.0,1.0,0.7097879648208618,1.0,-2.004173755645752,0.9493847489356996,1.0547889471054075,0.4890684485435486,0.9704707264900208,0.9704707264900208,0.0,81.47817993164062,100.0,51666.125,0.0,735.0482788085938,1.0,280.3424987792969,283.6614074707031,299.68231201171875,303.0226135253906,293.1499938964844,293.1499938964844,280.04998779296875,32763.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564307451248169,1.0,0.0,0.0,3.7236928939819336,3.723717212677002,9.252115091840096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.9921875,0.0,1592.0042724609375,1895.4371337890625,0.0,2081.33984375,0.919526994228363,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371777176856996,0.4113449156284332,0.3717003166675567,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485721945762634,0.3100624978542328,0.2949591279029846,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634070515632629,0.2235419899225235,0.157892420887947,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036462068557739,0.260530948638916,0.2486223727464676,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401316523551941,0.1305726319551468,0.598500669002533,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474670410156,284.8929138183594,1.0,0.3985838592052459,1.0,1.0,0.7108274102210999,1.0,-2.0065298080444336,0.9501050114631652,1.0564247369766235,0.4892893731594085,0.8526011109352112,0.8526011109352112,0.0,87.95916748046875,88.0,52169.6171875,0.0,759.1343383789062,1.0,280.0570373535156,283.52606201171875,299.7518005371094,303.1956481933594,293.1499938964844,293.1499938964844,280.3500061035156,39915.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648106813430786,1.0,0.0,0.0,3.588731050491333,3.5887551307678223,8.593599432060728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.94921875,0.0,1494.8699951171875,1895.4371337890625,0.0,2154.898193359375,0.8948166966438293,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371777176856996,0.4113449156284332,0.3717003166675567,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485721945762634,0.3100624978542328,0.2949591279029846,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634070515632629,0.2235419899225235,0.157892420887947,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036462068557739,0.260530948638916,0.2486223727464676,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401316523551941,0.1305726319551468,0.598500669002533,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474670410156,284.8929138183594,1.0,0.3985838592052459,1.0,1.0,0.7108274102210999,1.0,-2.0065298080444336,0.9501050114631652,1.0564247369766235,0.4892893731594085,0.8526011109352112,0.8526011109352112,0.0,87.95916748046875,88.0,52169.6171875,0.0,759.1343383789062,1.0,280.0570373535156,283.52606201171875,299.7518005371094,303.1956481933594,293.1499938964844,293.1499938964844,280.3500061035156,39915.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648106813430786,1.0,0.0,0.0,3.588731050491333,3.5887551307678223,8.593599432060728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.94921875,0.0,1494.8699951171875,1895.4371337890625,0.0,2154.898193359375,0.8948166966438293,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361339211463928,0.4102752208709717,0.3702599108219147,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851036012172699,0.3128320872783661,0.2973316609859466,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646752595901489,0.2246669828891754,0.1585260182619094,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805016040802002,0.2617976069450378,0.2496152222156524,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401327848434448,0.1305898278951645,0.5979095697402954,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983553349971771,1.0,1.0,0.7118667960166931,1.0,-2.0088891983032227,0.9508441686630248,1.0580451488494873,0.4894489049911499,0.9845569729804992,0.9845569729804992,0.0,87.89463806152344,76.0,51868.9140625,0.0,760.8893432617188,1.0,280.3428955078125,283.66070556640625,299.7341613769531,303.0829162597656,293.1499938964844,293.1499938964844,280.04998779296875,32347.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551525831222534,1.0,0.0,0.0,3.740422248840332,3.7404465675354,9.335435038337893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.15625,0.0,1608.10498046875,1895.4371337890625,0.0,2070.192138671875,0.9228657484054564,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361339211463928,0.4102752208709717,0.3702599108219147,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851036012172699,0.3128320872783661,0.2973316609859466,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646752595901489,0.2246669828891754,0.1585260182619094,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805016040802002,0.2617976069450378,0.2496152222156524,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401327848434448,0.1305898278951645,0.5979095697402954,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983553349971771,1.0,1.0,0.7118667960166931,1.0,-2.0088891983032227,0.9508441686630248,1.0580451488494873,0.4894489049911499,0.9845569729804992,0.9845569729804992,0.0,87.89463806152344,76.0,51868.9140625,0.0,760.8893432617188,1.0,280.3428955078125,283.66070556640625,299.7341613769531,303.0829162597656,293.1499938964844,293.1499938964844,280.04998779296875,32347.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551525831222534,1.0,0.0,0.0,3.740422248840332,3.7404465675354,9.335435038337893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.15625,0.0,1608.10498046875,1895.4371337890625,0.0,2070.192138671875,0.9228657484054564,1.0,0.0,3.0,1.0,0.0
17666100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.941161572933197,0.4093555212020874,0.3696662187576294,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564857840538025,0.3140349686145782,0.2985493838787079,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691987156867981,0.2250794768333435,0.1588586717844009,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098001480102539,0.2622820734977722,0.2501328289508819,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433022022247314,0.1305816918611526,0.5977829098701477,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968463540077209,1.0,1.0,0.7123865485191345,1.0,-2.0105106830596924,0.9514236450195312,1.0590869188308716,0.4896959364414215,0.8869029879570007,0.8869029879570007,0.0,86.0502700805664,76.0,52733.8828125,0.0,755.9324951171875,1.0,280.09527587890625,283.4786376953125,299.8121643066406,303.3295593261719,293.1499938964844,293.1499938964844,280.04998779296875,36044.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620747089385986,1.0,0.0,0.0,3.738736391067505,3.738761425018311,9.327022212346492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5908203125,0.0,1634.4931640625,1895.4371337890625,0.0,2130.794921875,0.9230042695999146,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.94742751121521,0.4081308543682098,0.3685362339019775,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631869554519653,0.3150409162044525,0.2994504868984222,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747857570648193,0.2253174930810928,0.1589876562356948,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154841065406799,0.2625854313373565,0.2503724098205566,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473684310913086,0.1304758042097091,0.596989631652832,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945367038249969,1.0,1.0,0.7126643657684326,1.0,-2.009727716445923,0.9509049654006958,1.0588228702545166,0.4893664419651031,0.8580925464630127,0.8580925464630127,0.0,83.6156997680664,64.0,52417.1328125,0.0,746.9453735351562,1.0,280.0569152832031,283.5107727050781,299.814208984375,303.273681640625,293.1499938964844,293.1499938964844,280.3500061035156,39736.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637995481491089,1.0,0.0,0.0,3.62093186378479,3.6209561824798575,8.748507980271825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.259765625,0.0,1528.802001953125,1895.4371337890625,0.0,2145.980712890625,0.9015290141105652,1.0,0.0,3.0,1.0,0.0
