time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687976241111756,0.4074013531208038,0.3671953976154327,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851320147514343,0.3179619610309601,0.3016669452190399,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935898303985596,0.2265660017728805,0.159489095211029,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833562433719635,0.2639510333538055,0.2511630952358246,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617902517318726,0.1307089477777481,0.5960448384284973,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883344233036041,1.0,1.0,0.7132200598716736,1.0,-2.0111916065216064,0.9514124393463136,1.059779167175293,0.4894760847091675,0.9921834468841552,0.9921834468841552,0.0,76.46504974365234,52.0,52095.97265625,0.0,723.67333984375,1.0,280.3431091308594,283.6533203125,299.8006286621094,303.1631774902344,293.1499938964844,293.1499938964844,280.04998779296875,32432.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754136860370636,1.0,0.0,0.0,3.765137910842896,3.765162467956543,9.459213856644056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.248046875,0.0,1637.540771484375,1895.4371337890625,0.0,2061.3466796875,0.9285096526145936,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687976241111756,0.4074013531208038,0.3671953976154327,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851320147514343,0.3179619610309601,0.3016669452190399,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935898303985596,0.2265660017728805,0.159489095211029,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833562433719635,0.2639510333538055,0.2511630952358246,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617902517318726,0.1307089477777481,0.5960448384284973,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883344233036041,1.0,1.0,0.7132200598716736,1.0,-2.0111916065216064,0.9514124393463136,1.059779167175293,0.4894760847091675,0.9921834468841552,0.9921834468841552,0.0,76.46504974365234,52.0,52095.97265625,0.0,723.67333984375,1.0,280.3431091308594,283.6533203125,299.8006286621094,303.1631774902344,293.1499938964844,293.1499938964844,280.04998779296875,32432.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754136860370636,1.0,0.0,0.0,3.765137910842896,3.765162467956543,9.459213856644056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.248046875,0.0,1637.540771484375,1895.4371337890625,0.0,2061.3466796875,0.9285096526145936,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946895837783812,0.4054818749427795,0.3655309081077575,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178212285041808,0.3203252851963043,0.3037632703781128,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199413418769836,0.2273476719856262,0.1599166840314865,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601820468902588,0.2648503482341766,0.2518542408943176,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840503215789795,0.130788579583168,0.5952053070068359,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.254638671875,284.8838806152344,1.0,0.3806222081184387,1.0,1.0,0.7137756943702698,1.0,-2.012050151824951,0.9515954852104188,1.0604547262191772,0.4895122349262237,0.8644336462020874,0.8644336462020874,0.0,67.77871704101562,40.0,52689.9609375,0.0,694.6126098632812,1.0,280.0566711425781,283.50103759765625,299.8846740722656,303.3602294921875,293.1499938964844,293.1499938964844,280.3500061035156,39609.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627690434455872,1.0,0.0,0.0,3.650158166885376,3.650182723999024,8.890305025488487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.173828125,0.0,1560.3553466796875,1895.4371337890625,0.0,2136.904052734375,0.9079881310462952,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946895837783812,0.4054818749427795,0.3655309081077575,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178212285041808,0.3203252851963043,0.3037632703781128,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199413418769836,0.2273476719856262,0.1599166840314865,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601820468902588,0.2648503482341766,0.2518542408943176,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840503215789795,0.130788579583168,0.5952053070068359,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.254638671875,284.8838806152344,1.0,0.3806222081184387,1.0,1.0,0.7137756943702698,1.0,-2.012050151824951,0.9515954852104188,1.0604547262191772,0.4895122349262237,0.8644336462020874,0.8644336462020874,0.0,67.77871704101562,40.0,52689.9609375,0.0,694.6126098632812,1.0,280.0566711425781,283.50103759765625,299.8846740722656,303.3602294921875,293.1499938964844,293.1499938964844,280.3500061035156,39609.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627690434455872,1.0,0.0,0.0,3.650158166885376,3.650182723999024,8.890305025488487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.173828125,0.0,1560.3553466796875,1895.4371337890625,0.0,2136.904052734375,0.9079881310462952,1.0,0.0,3.0,1.0,0.0
17666460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087513387203216,0.337483137845993,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9567731022834778,0.3233079612255096,0.3060473799705505,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.847387969493866,0.2285863906145095,0.1604314595460891,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8912325501441956,0.2661925554275512,0.2526490986347198,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7089882493019104,0.1311241835355758,0.5946829915046692,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630615234375,284.9985046386719,1.0,0.3706904053688049,1.0,1.0,0.7142944931983948,1.0,-1.994350552558899,0.9439838528633118,1.050366759300232,0.4788859188556671,0.9641847610473632,0.9641847610473632,0.0,59.48085784912109,43.0,51686.046875,0.0,648.2608642578125,1.0,280.3427734375,283.62615966796875,299.8691101074219,303.2178955078125,293.1499938964844,293.1499938964844,280.04998779296875,33703.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523066401481628,1.0,0.0,0.0,3.762903690338135,3.762928485870361,9.447991828892556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4013671875,0.0,1644.7333984375,1895.4371337890625,0.0,2045.440185546875,0.9286711812019348,1.0,0.0,3.0,1.0,0.0
17666520,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087513387203216,0.337483137845993,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9567731022834778,0.3233079612255096,0.3060473799705505,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.847387969493866,0.2285863906145095,0.1604314595460891,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8912325501441956,0.2661925554275512,0.2526490986347198,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7089882493019104,0.1311241835355758,0.5946829915046692,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630615234375,284.9985046386719,1.0,0.3706904053688049,1.0,1.0,0.7142944931983948,1.0,-1.994350552558899,0.9439838528633118,1.050366759300232,0.4788859188556671,0.9641847610473632,0.9641847610473632,0.0,59.48085784912109,43.0,51686.046875,0.0,648.2608642578125,1.0,280.3427734375,283.62615966796875,299.8691101074219,303.2178955078125,293.1499938964844,293.1499938964844,280.04998779296875,33703.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523066401481628,1.0,0.0,0.0,3.762903690338135,3.762928485870361,9.447991828892556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4013671875,0.0,1644.7333984375,1895.4371337890625,0.0,2045.440185546875,0.9286711812019348,1.0,0.0,3.0,1.0,0.0
17666580,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.4141450524330139,0.3224138915538788,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.974027693271637,0.3256652951240539,0.308364063501358,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.861075222492218,0.2293633371591568,0.1610087603330612,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9064953923225404,0.2670722901821136,0.2535295188426971,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7201602458953857,0.1314306110143661,0.5958026051521301,284.8671264648437,284.95001220703125,302.0892028808594,296.9408874511719,299.5489807128906,297.2658386230469,284.8751220703125,1.0,0.3642679452896118,1.0,1.0,0.7148132920265198,1.0,-1.966906189918518,0.9286457300186156,1.0382604598999023,0.4767621755599975,0.838505208492279,0.838505208492279,0.0,56.07983016967773,61.0,51700.3203125,0.0,620.6782836914062,1.0,280.0574951171875,283.5095520019531,299.9462890625,303.3677978515625,293.1499938964844,293.1499938964844,280.3500061035156,41421.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577565908432007,1.0,0.0,0.0,3.5734903812408447,3.573514699935913,8.520764254171809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.427734375,0.0,1489.4139404296875,1895.4371337890625,0.0,2092.9248046875,0.8926825523376465,1.0,0.0,3.0,1.0,0.0
17666640,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.4141450524330139,0.3224138915538788,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.974027693271637,0.3256652951240539,0.308364063501358,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.861075222492218,0.2293633371591568,0.1610087603330612,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9064953923225404,0.2670722901821136,0.2535295188426971,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7201602458953857,0.1314306110143661,0.5958026051521301,284.8671264648437,284.95001220703125,302.0892028808594,296.9408874511719,299.5489807128906,297.2658386230469,284.8751220703125,1.0,0.3642679452896118,1.0,1.0,0.7148132920265198,1.0,-1.966906189918518,0.9286457300186156,1.0382604598999023,0.4767621755599975,0.838505208492279,0.838505208492279,0.0,56.07983016967773,61.0,51700.3203125,0.0,620.6782836914062,1.0,280.0574951171875,283.5095520019531,299.9462890625,303.3677978515625,293.1499938964844,293.1499938964844,280.3500061035156,41421.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577565908432007,1.0,0.0,0.0,3.5734903812408447,3.573514699935913,8.520764254171809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.427734375,0.0,1489.4139404296875,1895.4371337890625,0.0,2092.9248046875,0.8926825523376465,1.0,0.0,3.0,1.0,0.0
17666700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.417438268661499,0.3195060491561889,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9779131412506104,0.3271636366844177,0.3095448017120361,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8642004132270813,0.2300025075674057,0.1613114029169082,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.910086452960968,0.2677556574344635,0.253982275724411,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7225019931793213,0.131723940372467,0.5965714454650879,285.0215148925781,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708435058594,285.0326232910156,1.0,0.3646110296249389,1.0,1.0,0.7150726914405823,1.0,-1.9695837497711184,0.929963231086731,1.0396205186843872,0.4770376086235046,0.9377135038375854,0.9377135038375854,0.0,55.57869338989258,61.0,51201.57421875,0.0,620.1010131835938,1.0,280.2999267578125,283.6717529296875,299.9069519042969,303.17108154296875,293.1499938964844,293.1499938964844,280.3500061035156,34762.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490612864494324,1.0,0.0,0.0,3.619570255279541,3.619593620300293,8.741929491407063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6396484375,0.0,1490.3978271484375,1895.4371337890625,0.0,2017.335693359375,0.9001220464706421,1.0,0.0,3.0,1.0,0.0
17666760,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.4200416803359985,0.3224746882915497,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9766579270362854,0.3288662135601043,0.3111096918582916,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8625157475471497,0.2308140397071838,0.1618552803993225,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9080229997634888,0.2686161398887634,0.2547614574432373,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7210625410079956,0.1321189403533935,0.5982910990715027,285.0340270996094,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.2765808105469,285.0321655273437,1.0,0.3667750954627991,1.0,1.0,0.7150344252586365,1.0,-1.978672981262207,0.9345117211341858,1.044161319732666,0.4794841706752777,0.97444087266922,0.97444087266922,0.0,56.366512298583984,79.0,51569.671875,0.0,629.6566772460938,1.0,280.3424987792969,283.65924072265625,299.9447326660156,303.2665100097656,293.1499938964844,293.1499938964844,280.04998779296875,32554.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460191249847412,1.0,0.0,0.0,3.7182188034057617,3.718242883682251,9.224932568940858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.751953125,0.0,1584.136962890625,1895.4371337890625,0.0,1991.1112060546875,0.9181819558143616,1.0,0.0,3.0,1.0,0.0
17666820,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195299446582794,0.3417437076568603,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611390829086304,0.3315065503120422,0.313953548669815,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8479217886924744,0.2317844927310943,0.1627766340970993,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915558457374573,0.269696831703186,0.256109356880188,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086700797080994,0.1325357407331466,0.6014156341552734,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9188842773437,1.0,0.3757250905036926,1.0,1.0,0.7149578332901001,1.0,-2.0116937160491943,0.950991153717041,1.060702562332153,0.4885967671871185,0.8804270625114441,0.8804270625114441,0.0,60.98881912231445,82.0,52940.05078125,0.0,671.0737915039062,1.0,280.0569152832031,283.5277404785156,300.04742431640625,303.517578125,293.1499938964844,293.1499938964844,280.3500061035156,38211.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555400133132935,1.0,0.0,0.0,3.6397786140441895,3.639802932739258,8.839816132422129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4716796875,0.0,1538.3304443359375,1895.4371337890625,0.0,2073.56884765625,0.9050803780555724,1.0,0.0,3.0,1.0,0.0
17666880,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195299446582794,0.3417437076568603,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611390829086304,0.3315065503120422,0.313953548669815,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8479217886924744,0.2317844927310943,0.1627766340970993,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915558457374573,0.269696831703186,0.256109356880188,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086700797080994,0.1325357407331466,0.6014156341552734,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.9188842773437,1.0,0.3757250905036926,1.0,1.0,0.7149578332901001,1.0,-2.0116937160491943,0.950991153717041,1.060702562332153,0.4885967671871185,0.8804270625114441,0.8804270625114441,0.0,60.98881912231445,82.0,52940.05078125,0.0,671.0737915039062,1.0,280.0569152832031,283.5277404785156,300.04742431640625,303.517578125,293.1499938964844,293.1499938964844,280.3500061035156,38211.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555400133132935,1.0,0.0,0.0,3.6397786140441895,3.639802932739258,8.839816132422129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4716796875,0.0,1538.3304443359375,1895.4371337890625,0.0,2073.56884765625,0.9050803780555724,1.0,0.0,3.0,1.0,0.0
17666940,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.414638489484787,0.359741061925888,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467607736587524,0.3348038792610168,0.3169697225093841,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358900547027588,0.2332760095596313,0.1637805551290512,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777639865875244,0.2712980508804321,0.2575687170028686,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.697060763835907,0.1330604255199432,0.6041538119316101,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837047517299652,1.0,1.0,0.7148813009262085,1.0,-2.0431830883026123,0.9666754007339478,1.0765076875686646,0.4974693953990936,1.0,1.0,0.0,65.54386901855469,85.0,53288.23046875,0.0,712.259765625,1.0,280.3431396484375,283.693603515625,300.0537109375,303.47906494140625,293.1499938964844,293.1499938964844,280.04998779296875,32526.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497914433479309,1.0,0.0,0.0,3.800438642501831,3.8004634380340576,9.637418543206875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.46875,0.0,1680.0078125,1895.4371337890625,0.0,2023.6473388671875,0.9364091753959656,1.0,0.0,3.0,1.0,0.0
17667000,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.414638489484787,0.359741061925888,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467607736587524,0.3348038792610168,0.3169697225093841,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358900547027588,0.2332760095596313,0.1637805551290512,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777639865875244,0.2712980508804321,0.2575687170028686,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.697060763835907,0.1330604255199432,0.6041538119316101,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837047517299652,1.0,1.0,0.7148813009262085,1.0,-2.0431830883026123,0.9666754007339478,1.0765076875686646,0.4974693953990936,1.0,1.0,0.0,65.54386901855469,85.0,53288.23046875,0.0,712.259765625,1.0,280.3431396484375,283.693603515625,300.0537109375,303.47906494140625,293.1499938964844,293.1499938964844,280.04998779296875,32526.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497914433479309,1.0,0.0,0.0,3.800438642501831,3.8004634380340576,9.637418543206875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.46875,0.0,1680.0078125,1895.4371337890625,0.0,2023.6473388671875,0.9364091753959656,1.0,0.0,3.0,1.0,0.0
17667060,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9912800192832948,0.4073852896690368,0.3684796392917633,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286773204803468,0.3373746871948242,0.3198806643486023,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220620155334473,0.2341692894697189,0.1647320985794067,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620217442512512,0.2723203003406524,0.2589746713638305,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833047866821289,0.1331254839897155,0.6062260270118713,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.916748046875,1.0,0.3907642364501953,1.0,1.0,0.716208815574646,1.0,-2.062175989151001,0.9755311608314514,1.0866448879241943,0.502445638179779,0.9367935061454772,0.9367935061454772,0.0,70.88705444335938,88.0,54793.49609375,0.0,746.9046020507812,1.0,280.0559387207031,283.4846496582031,300.14678955078125,303.751953125,293.1499938964844,293.1499938964844,279.75,36096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626897096633911,1.0,0.0,0.0,3.819653034210205,3.819678544998169,9.735115327202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.8251953125,0.0,1730.98779296875,1895.4371337890625,0.0,2136.205322265625,0.9430084228515624,1.0,0.0,3.0,1.0,0.0
17667120,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9912800192832948,0.4073852896690368,0.3684796392917633,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286773204803468,0.3373746871948242,0.3198806643486023,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220620155334473,0.2341692894697189,0.1647320985794067,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620217442512512,0.2723203003406524,0.2589746713638305,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833047866821289,0.1331254839897155,0.6062260270118713,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.916748046875,1.0,0.3907642364501953,1.0,1.0,0.716208815574646,1.0,-2.062175989151001,0.9755311608314514,1.0866448879241943,0.502445638179779,0.9367935061454772,0.9367935061454772,0.0,70.88705444335938,88.0,54793.49609375,0.0,746.9046020507812,1.0,280.0559387207031,283.4846496582031,300.14678955078125,303.751953125,293.1499938964844,293.1499938964844,279.75,36096.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626897096633911,1.0,0.0,0.0,3.819653034210205,3.819678544998169,9.735115327202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.8251953125,0.0,1730.98779296875,1895.4371337890625,0.0,2136.205322265625,0.9430084228515624,1.0,0.0,3.0,1.0,0.0
17667180,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672644138336182,0.4027225971221924,0.3636805117130279,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067798852920532,0.3393411338329315,0.3220103681087494,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045279383659363,0.2345230281352996,0.1651869416236877,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436460494995117,0.2727880775928497,0.2597030401229858,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.666602611541748,0.1326844543218612,0.6057181358337402,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959575593471527,1.0,1.0,0.7175363898277283,1.0,-2.060121536254883,0.9739479422569276,1.0861736536026,0.5013344287872314,0.8341286778450012,0.8341286778450012,0.0,77.2525405883789,91.0,54894.42578125,0.0,767.3777465820312,1.0,279.7572937011719,283.4498596191406,300.1588134765625,303.78826904296875,293.1499938964844,293.1499938964844,280.04998779296875,42209.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687826752662659,1.0,0.0,0.0,3.547605514526367,3.5476295948028564,8.397769306611735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.0078125,0.0,1467.3641357421875,1895.4371337890625,0.0,2190.035888671875,0.888680636882782,1.0,0.0,3.0,1.0,0.0
17667240,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672644138336182,0.4027225971221924,0.3636805117130279,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067798852920532,0.3393411338329315,0.3220103681087494,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045279383659363,0.2345230281352996,0.1651869416236877,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436460494995117,0.2727880775928497,0.2597030401229858,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.666602611541748,0.1326844543218612,0.6057181358337402,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959575593471527,1.0,1.0,0.7175363898277283,1.0,-2.060121536254883,0.9739479422569276,1.0861736536026,0.5013344287872314,0.8341286778450012,0.8341286778450012,0.0,77.2525405883789,91.0,54894.42578125,0.0,767.3777465820312,1.0,279.7572937011719,283.4498596191406,300.1588134765625,303.78826904296875,293.1499938964844,293.1499938964844,280.04998779296875,42209.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687826752662659,1.0,0.0,0.0,3.547605514526367,3.5476295948028564,8.397769306611735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.0078125,0.0,1467.3641357421875,1895.4371337890625,0.0,2190.035888671875,0.888680636882782,1.0,0.0,3.0,1.0,0.0
17667300,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582774043083192,0.401951253414154,0.3625884652137756,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003472328186035,0.340771734714508,0.3232437074184418,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984078526496887,0.2350682467222213,0.1655084639787674,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377124071121216,0.2733837962150574,0.2601866722106933,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609672904014587,0.1326436102390289,0.6055327653884888,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.0256652832031,1.0,0.3982066810131073,1.0,1.0,0.718200147151947,1.0,-2.061031103134156,0.9741337895393372,1.086897373199463,0.5012764930725098,0.9286686182022096,0.9286686182022096,0.0,79.73828125,91.0,54405.26171875,0.0,776.88232421875,1.0,279.9998474121094,283.6007995605469,300.1168518066406,303.5878295898437,293.1499938964844,293.1499938964844,280.04998779296875,34992.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606146931648254,1.0,0.0,0.0,3.6025240421295166,3.602547407150269,8.659784498377121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.896484375,0.0,1473.551025390625,1895.4371337890625,0.0,2117.96630859375,0.8964911103248596,1.0,0.0,3.0,1.0,0.0
17667360,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.951640486717224,0.4015503227710724,0.3622024655342102,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961711525917053,0.3423673510551452,0.3247804641723633,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942558526992798,0.2357630282640457,0.1660189181566238,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336808085441589,0.2741344571113586,0.2609269618988037,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570515036582947,0.1327292174100875,0.6060634255409241,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003888666629791,1.0,1.0,0.7186135053634644,1.0,-2.0645506381988525,0.9757103323936462,1.0888402462005615,0.5020661950111389,0.9559527039527892,0.9559527039527892,0.0,81.76823425292969,94.0,54675.23828125,0.0,787.0518188476562,1.0,280.04248046875,283.5833435058594,300.15142822265625,303.6783447265625,293.1499938964844,293.1499938964844,279.75,32974.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578652501106262,1.0,0.0,0.0,3.693003654479981,3.69302749633789,9.100238571591036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.01953125,0.0,1558.6378173828125,1895.4371337890625,0.0,2093.874755859375,0.9126965403556824,1.0,0.0,3.0,1.0,0.0
17667420,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377376437187196,0.3994942605495453,0.3608048856258392,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878228068351746,0.3447375297546386,0.3273825645446777,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859227061271667,0.2364836186170578,0.1667684614658355,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8256996870040894,0.2749756574630737,0.2620540559291839,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495627760887146,0.1326239854097366,0.6067177057266235,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043895900249481,1.0,1.0,0.719440221786499,1.0,-2.069041013717652,0.9775888919830322,1.0914521217346191,0.5030331015586853,0.8517869710922241,0.8517869710922241,0.0,85.83432006835938,97.0,55255.6875,0.0,805.2738037109375,1.0,279.75732421875,283.4654541015625,300.23785400390625,303.8771667480469,293.1499938964844,293.1499938964844,280.04998779296875,39573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654023766517639,1.0,0.0,0.0,3.55732798576355,3.55735182762146,8.443861929663399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.783203125,0.0,1458.5474853515625,1895.4371337890625,0.0,2160.12158203125,0.887875497341156,1.0,0.0,3.0,1.0,0.0
17667480,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377376437187196,0.3994942605495453,0.3608048856258392,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878228068351746,0.3447375297546386,0.3273825645446777,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859227061271667,0.2364836186170578,0.1667684614658355,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8256996870040894,0.2749756574630737,0.2620540559291839,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495627760887146,0.1326239854097366,0.6067177057266235,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043895900249481,1.0,1.0,0.719440221786499,1.0,-2.069041013717652,0.9775888919830322,1.0914521217346191,0.5030331015586853,0.8517869710922241,0.8517869710922241,0.0,85.83432006835938,97.0,55255.6875,0.0,805.2738037109375,1.0,279.75732421875,283.4654541015625,300.23785400390625,303.8771667480469,293.1499938964844,293.1499938964844,280.04998779296875,39573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654023766517639,1.0,0.0,0.0,3.55732798576355,3.55735182762146,8.443861929663399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.783203125,0.0,1458.5474853515625,1895.4371337890625,0.0,2160.12158203125,0.887875497341156,1.0,0.0,3.0,1.0,0.0
17667540,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266822338104248,0.3987281024456024,0.3598984479904175,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818930983543396,0.3477728962898254,0.3301538228988647,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797704339027405,0.2377465963363647,0.1676105111837387,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197203278541565,0.2763501107692718,0.2632982730865478,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439565420150757,0.1328182518482208,0.6076825857162476,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080860018730163,1.0,1.0,0.7202669978141785,1.0,-2.0749402046203613,0.9801915884017944,1.094748616218567,0.50430828332901,0.9802339673042296,0.9802339673042296,0.0,89.33157348632812,100.0,55118.94921875,0.0,822.8150634765625,1.0,280.042724609375,283.587890625,300.2366943359375,303.7923889160156,293.1499938964844,293.1499938964844,279.75,32185.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569067478179932,1.0,0.0,0.0,3.719794511795044,3.719818592071533,9.232751949639352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5302734375,0.0,1583.1270751953125,1895.4371337890625,0.0,2085.49658203125,0.9180785417556764,1.0,0.0,3.0,1.0,0.0
17667600,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266822338104248,0.3987281024456024,0.3598984479904175,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818930983543396,0.3477728962898254,0.3301538228988647,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797704339027405,0.2377465963363647,0.1676105111837387,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197203278541565,0.2763501107692718,0.2632982730865478,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439565420150757,0.1328182518482208,0.6076825857162476,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080860018730163,1.0,1.0,0.7202669978141785,1.0,-2.0749402046203613,0.9801915884017944,1.094748616218567,0.50430828332901,0.9802339673042296,0.9802339673042296,0.0,89.33157348632812,100.0,55118.94921875,0.0,822.8150634765625,1.0,280.042724609375,283.587890625,300.2366943359375,303.7923889160156,293.1499938964844,293.1499938964844,279.75,32185.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569067478179932,1.0,0.0,0.0,3.719794511795044,3.719818592071533,9.232751949639352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5302734375,0.0,1583.1270751953125,1895.4371337890625,0.0,2085.49658203125,0.9180785417556764,1.0,0.0,3.0,1.0,0.0
17667660,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157812595367432,0.3967073559761047,0.3585805296897888,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.876142144203186,0.3500702977180481,0.3326931595802307,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737999558448792,0.2384212762117386,0.1683284342288971,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138145804405212,0.2771438360214233,0.2643824219703674,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387215852737427,0.1327700316905975,0.6086047291755676,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116057157516479,1.0,1.0,0.7210686802864075,1.0,-2.079683780670166,0.9822067618370056,1.0974770784378052,0.5053678750991821,0.8630794286727905,0.8630794286727905,0.0,92.84982299804688,103.0,55799.07421875,0.0,839.4865112304688,1.0,279.7569885253906,283.4442443847656,300.3168640136719,303.99493408203125,293.1499938964844,293.1499938964844,280.04998779296875,39159.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657636404037476,1.0,0.0,0.0,3.612009286880493,3.6120336055755615,8.705445679879631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.892578125,0.0,1514.701904296875,1895.4371337890625,0.0,2163.31298828125,0.8993916511535645,1.0,0.0,3.0,1.0,0.0
17667720,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157812595367432,0.3967073559761047,0.3585805296897888,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.876142144203186,0.3500702977180481,0.3326931595802307,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737999558448792,0.2384212762117386,0.1683284342288971,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138145804405212,0.2771438360214233,0.2643824219703674,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387215852737427,0.1327700316905975,0.6086047291755676,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116057157516479,1.0,1.0,0.7210686802864075,1.0,-2.079683780670166,0.9822067618370056,1.0974770784378052,0.5053678750991821,0.8630794286727905,0.8630794286727905,0.0,92.84982299804688,103.0,55799.07421875,0.0,839.4865112304688,1.0,279.7569885253906,283.4442443847656,300.3168640136719,303.99493408203125,293.1499938964844,293.1499938964844,280.04998779296875,39159.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657636404037476,1.0,0.0,0.0,3.612009286880493,3.6120336055755615,8.705445679879631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.892578125,0.0,1514.701904296875,1895.4371337890625,0.0,2163.31298828125,0.8993916511535645,1.0,0.0,3.0,1.0,0.0
17667780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071174263954164,0.3959552645683288,0.3576500117778778,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717508912086487,0.3530510067939758,0.3353794515132904,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690703868865967,0.2396496534347534,0.1691249758005142,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089244961738586,0.2784775793552398,0.2655600905418396,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344268918037415,0.1329798251390457,0.6095858812332153,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149634838104248,1.0,1.0,0.7218704223632812,1.0,-2.085336923599243,0.9847006797790528,1.1006362438201904,0.5065854787826538,0.9946958422660828,0.9946958422660828,0.0,96.03321838378906,106.0,55602.671875,0.0,855.8692016601562,1.0,280.0430908203125,283.576904296875,300.3076171875,303.8973083496094,293.1499938964844,293.1499938964844,279.75,32299.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576728463172913,1.0,0.0,0.0,3.7642605304718018,3.764285087585449,9.454806786379776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.078125,0.0,1635.490234375,1895.4371337890625,0.0,2092.192138671875,0.9282074570655824,1.0,0.0,3.0,1.0,0.0
17667840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071174263954164,0.3959552645683288,0.3576500117778778,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717508912086487,0.3530510067939758,0.3353794515132904,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690703868865967,0.2396496534347534,0.1691249758005142,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089244961738586,0.2784775793552398,0.2655600905418396,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344268918037415,0.1329798251390457,0.6095858812332153,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149634838104248,1.0,1.0,0.7218704223632812,1.0,-2.085336923599243,0.9847006797790528,1.1006362438201904,0.5065854787826538,0.9946958422660828,0.9946958422660828,0.0,96.03321838378906,106.0,55602.671875,0.0,855.8692016601562,1.0,280.0430908203125,283.576904296875,300.3076171875,303.8973083496094,293.1499938964844,293.1499938964844,279.75,32299.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576728463172913,1.0,0.0,0.0,3.7642605304718018,3.764285087585449,9.454806786379776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.078125,0.0,1635.490234375,1895.4371337890625,0.0,2092.192138671875,0.9282074570655824,1.0,0.0,3.0,1.0,0.0
17667900,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034277200698853,0.3951284885406494,0.3572717308998108,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699261546134949,0.3542946875095367,0.336797684431076,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670696377754211,0.240077793598175,0.1695777922868728,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067745566368103,0.27896448969841,0.2662259936332702,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326055526733398,0.1330228447914123,0.6103811860084534,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.26416015625,284.868408203125,1.0,0.4166577458381653,1.0,1.0,0.7222712635993958,1.0,-2.088887453079224,0.9862951636314392,1.1025923490524292,0.5074476599693298,0.8975816965103149,0.8975816965103149,0.0,97.56021881103516,106.0,56550.17578125,0.0,864.518798828125,1.0,279.79473876953125,283.3952941894531,300.3817749023437,304.150390625,293.1499938964844,293.1499938964844,279.75,35829.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647291421890259,1.0,0.0,0.0,3.766359329223633,3.76638436317444,9.465352377446834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.220703125,0.0,1665.199951171875,1895.4371337890625,0.0,2154.1787109375,0.9291884899139404,1.0,0.0,3.0,1.0,0.0
17667960,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988085389137268,0.3939829468727112,0.3563770055770874,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672493100166321,0.3553028404712677,0.3378769159317016,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642828226089478,0.2403076738119125,0.169828787446022,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037742376327515,0.279249370098114,0.2666197419166565,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302031874656677,0.1329419612884521,0.6105354428291321,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182530045509338,1.0,1.0,0.722690761089325,1.0,-2.090070962905884,0.9867074489593506,1.1033635139465332,0.5076379179954529,0.8711384534835815,0.8711384534835815,0.0,99.32964324951172,109.0,56302.453125,0.0,871.8939819335938,1.0,279.7566833496094,283.4247436523437,300.3820495605469,304.0957336425781,293.1499938964844,293.1499938964844,280.04998779296875,39187.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666499614715576,1.0,0.0,0.0,3.6631033420562735,3.663127899169922,8.953474548434315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6259765625,0.0,1571.731201171875,1895.4371337890625,0.0,2171.148193359375,0.9105029702186584,1.0,0.0,3.0,1.0,0.0
17668020,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918668031692505,0.3932845890522003,0.3554739356040954,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637174963951111,0.3582533895969391,0.3405160009860992,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603897452354431,0.2415322661399841,0.1706108450889587,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994582056999207,0.2805745899677276,0.2677732706069946,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265780329704285,0.133158341050148,0.6115059852600098,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214448630809784,1.0,1.0,0.7235296964645386,1.0,-2.0956408977508545,0.9891493320465088,1.1064915657043457,0.5088145136833191,1.0,1.0,0.0,102.37505340576172,112.0,56040.90625,0.0,887.8684692382812,1.0,280.0433959960937,283.5682678222656,300.3669738769531,303.9875183105469,293.1499938964844,293.1499938964844,279.75,32575.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586330771446228,1.0,0.0,0.0,3.8028852939605713,3.802910327911377,9.6498320090177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.884765625,0.0,1683.3101806640625,1895.4371337890625,0.0,2100.593994140625,0.9370936155319214,1.0,0.0,3.0,1.0,0.0
