time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918668031692505,0.3932845890522003,0.3554739356040954,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637174963951111,0.3582533895969391,0.3405160009860992,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603897452354431,0.2415322661399841,0.1706108450889587,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994582056999207,0.2805745899677276,0.2677732706069946,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265780329704285,0.133158341050148,0.6115059852600098,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214448630809784,1.0,1.0,0.7235296964645386,1.0,-2.0956408977508545,0.9891493320465088,1.1064915657043457,0.5088145136833191,1.0,1.0,0.0,102.37505340576172,112.0,56040.90625,0.0,887.8684692382812,1.0,280.0433959960937,283.5682678222656,300.3669738769531,303.9875183105469,293.1499938964844,293.1499938964844,279.75,32575.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586330771446228,1.0,0.0,0.0,3.8028852939605713,3.802910327911377,9.6498320090177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.884765625,0.0,1683.3101806640625,1895.4371337890625,0.0,2100.593994140625,0.9370936155319214,1.0,0.0,3.0,1.0,0.0
17668140,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846254348754883,0.3913763761520386,0.3542580604553222,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599653840065002,0.3604650497436523,0.3429791927337646,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563484311103821,0.2421872615814209,0.1713127940893173,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949597835540771,0.281340479850769,0.2688272595405578,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228910684585571,0.1331291198730468,0.6124841570854187,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246191680431366,1.0,1.0,0.7243685722351074,1.0,-2.100427865982056,0.9911788702011108,1.1092491149902344,0.5098720788955688,0.8809416890144348,0.8809416890144348,0.0,105.5747299194336,115.0,56781.4765625,0.0,903.7406616210938,1.0,279.7572326660156,283.40997314453125,300.4347229003906,304.18084716796875,293.1499938964844,293.1499938964844,280.04998779296875,38933.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767608106136322,1.0,0.0,0.0,3.711188077926636,3.711213350296021,9.190078458232164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6025390625,0.0,1624.635498046875,1895.4371337890625,0.0,2179.627685546875,0.9208794236183168,1.0,0.0,3.0,1.0,0.0
17668200,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846254348754883,0.3913763761520386,0.3542580604553222,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599653840065002,0.3604650497436523,0.3429791927337646,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563484311103821,0.2421872615814209,0.1713127940893173,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949597835540771,0.281340479850769,0.2688272595405578,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228910684585571,0.1331291198730468,0.6124841570854187,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246191680431366,1.0,1.0,0.7243685722351074,1.0,-2.100427865982056,0.9911788702011108,1.1092491149902344,0.5098720788955688,0.8809416890144348,0.8809416890144348,0.0,105.5747299194336,115.0,56781.4765625,0.0,903.7406616210938,1.0,279.7572326660156,283.40997314453125,300.4347229003906,304.18084716796875,293.1499938964844,293.1499938964844,280.04998779296875,38933.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767608106136322,1.0,0.0,0.0,3.711188077926636,3.711213350296021,9.190078458232164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6025390625,0.0,1624.635498046875,1895.4371337890625,0.0,2179.627685546875,0.9208794236183168,1.0,0.0,3.0,1.0,0.0
17668260,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878452479839325,0.390732079744339,0.3534002602100372,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.856982946395874,0.3633788228034973,0.3455767929553985,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.753018319606781,0.2434102594852447,0.1720896512269973,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911813855171204,0.2826610803604126,0.2699709236621856,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196190714836121,0.1333504766225814,0.6134620904922485,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277211427688598,1.0,1.0,0.7252116203308105,1.0,-2.1059932708740234,0.9936220049858092,1.1123712062835691,0.5110402703285217,1.0,1.0,0.0,108.55974578857422,118.0,56414.96484375,0.0,919.6488647460938,1.0,280.0433959960937,283.56329345703125,300.41424560546875,304.0621032714844,293.1499938964844,293.1499938964844,279.75,33074.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597799301147461,1.0,0.0,0.0,3.832092046737671,3.832117319107056,9.798625342227751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.265625,0.0,1722.368896484375,1895.4371337890625,0.0,2110.64306640625,0.943974494934082,1.0,0.0,3.0,1.0,0.0
17668320,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878452479839325,0.390732079744339,0.3534002602100372,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.856982946395874,0.3633788228034973,0.3455767929553985,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.753018319606781,0.2434102594852447,0.1720896512269973,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911813855171204,0.2826610803604126,0.2699709236621856,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196190714836121,0.1333504766225814,0.6134620904922485,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277211427688598,1.0,1.0,0.7252116203308105,1.0,-2.1059932708740234,0.9936220049858092,1.1123712062835691,0.5110402703285217,1.0,1.0,0.0,108.55974578857422,118.0,56414.96484375,0.0,919.6488647460938,1.0,280.0433959960937,283.56329345703125,300.41424560546875,304.0621032714844,293.1499938964844,293.1499938964844,279.75,33074.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597799301147461,1.0,0.0,0.0,3.832092046737671,3.832117319107056,9.798625342227751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.265625,0.0,1722.368896484375,1895.4371337890625,0.0,2110.64306640625,0.943974494934082,1.0,0.0,3.0,1.0,0.0
17668380,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720034956932068,0.3889071047306061,0.3522621989250183,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537666201591492,0.3655562698841095,0.3480135500431061,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495304942131042,0.2440731078386306,0.1727988570928573,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872211337089539,0.2834331691265106,0.2710327804088592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162211298942566,0.1333350539207458,0.614496111869812,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308313131332397,1.0,1.0,0.7260546684265137,1.0,-2.110927104949951,0.9957284331321716,1.1151987314224243,0.5121309757232666,0.8894593119621277,0.8894593119621277,0.0,111.70844268798828,121.0,57182.046875,0.0,935.6202392578124,1.0,279.7569274902344,283.4000244140625,300.4747619628906,304.2491760253906,293.1499938964844,293.1499938964844,280.04998779296875,38837.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687864303588867,1.0,0.0,0.0,3.747573137283325,3.747598648071289,9.371163969262852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.11328125,0.0,1666.25390625,1895.4371337890625,0.0,2190.0693359375,0.9289082884788512,1.0,0.0,3.0,1.0,0.0
17668440,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720034956932068,0.3889071047306061,0.3522621989250183,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537666201591492,0.3655562698841095,0.3480135500431061,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495304942131042,0.2440731078386306,0.1727988570928573,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872211337089539,0.2834331691265106,0.2710327804088592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162211298942566,0.1333350539207458,0.614496111869812,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308313131332397,1.0,1.0,0.7260546684265137,1.0,-2.110927104949951,0.9957284331321716,1.1151987314224243,0.5121309757232666,0.8894593119621277,0.8894593119621277,0.0,111.70844268798828,121.0,57182.046875,0.0,935.6202392578124,1.0,279.7569274902344,283.4000244140625,300.4747619628906,304.2491760253906,293.1499938964844,293.1499938964844,280.04998779296875,38837.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687864303588867,1.0,0.0,0.0,3.747573137283325,3.747598648071289,9.371163969262852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.11328125,0.0,1666.25390625,1895.4371337890625,0.0,2190.0693359375,0.9289082884788512,1.0,0.0,3.0,1.0,0.0
17668500,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686900734901428,0.3884432911872864,0.3515903055667877,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520354628562927,0.3668749034404754,0.3491171598434448,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476703524589539,0.2445826679468155,0.1730818897485733,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851097583770752,0.2839893102645874,0.2714623808860779,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143419742584229,0.133385956287384,0.614670991897583,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323180019855499,1.0,1.0,0.7264761924743652,1.0,-2.112508535385132,0.9963565468788148,1.1161519289016724,0.512373149394989,0.9909162521362304,0.9909162521362304,0.0,113.32361602783205,121.0,56551.7265625,0.0,942.9364013671876,1.0,280.00445556640625,283.56549072265625,300.4266052246094,304.0415954589844,293.1499938964844,293.1499938964844,280.04998779296875,34316.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625418901443481,1.0,0.0,0.0,3.7857415676116943,3.785766839981079,9.563024150338606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.4267578125,0.0,1676.4283447265625,1895.4371337890625,0.0,2134.90478515625,0.9366060495376588,1.0,0.0,3.0,1.0,0.0
17668560,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664335012435913,0.3883025646209717,0.3514370322227478,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511474132537842,0.3684194386005401,0.3505580723285675,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465924024581909,0.2452884316444397,0.1735678166151046,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838315367698669,0.2847442626953125,0.2721642255783081,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130847334861755,0.1335594207048416,0.6154846549034119,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338763058185577,1.0,1.0,0.7269158959388733,1.0,-2.1164565086364746,0.9981531500816344,1.118303298950195,0.5132734775543213,1.0,1.0,0.0,114.67668151855467,124.0,56736.55078125,0.0,951.5875244140624,1.0,280.04327392578125,283.5610656738281,300.4466247558594,304.11822509765625,293.1499938964844,293.1499938964844,279.75,33486.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611492872238159,1.0,0.0,0.0,3.855259656906128,3.855285167694092,9.917462193698157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1806640625,0.0,1753.8804931640625,1895.4371337890625,0.0,2122.660888671875,0.9495736360549928,1.0,0.0,3.0,1.0,0.0
17668620,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606351017951965,0.3865467011928558,0.3503638207912445,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.84831303358078,0.3705494403839111,0.3529559969902038,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435114979743958,0.2459512203931808,0.1742793172597885,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802855968475342,0.2855156660079956,0.2732280790805816,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097832918167114,0.1335533112287521,0.6165599822998047,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369405210018158,1.0,1.0,0.7277952432632446,1.0,-2.121476650238037,1.000294804573059,1.121181845664978,0.514363706111908,0.8971962928771973,0.8971962928771973,0.0,117.80435943603516,112.0,57529.5234375,0.0,967.7113647460938,1.0,279.7567443847656,283.3907470703125,300.4986267089844,304.2982788085937,293.1499938964844,293.1499938964844,280.04998779296875,38683.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702264189720154,1.0,0.0,0.0,3.779933452606201,3.779959201812744,9.533702041153448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1220703125,0.0,1703.38427734375,1895.4371337890625,0.0,2202.84912109375,0.9359686970710754,1.0,0.0,3.0,1.0,0.0
17668680,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606351017951965,0.3865467011928558,0.3503638207912445,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.84831303358078,0.3705494403839111,0.3529559969902038,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435114979743958,0.2459512203931808,0.1742793172597885,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802855968475342,0.2855156660079956,0.2732280790805816,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097832918167114,0.1335533112287521,0.6165599822998047,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369405210018158,1.0,1.0,0.7277952432632446,1.0,-2.121476650238037,1.000294804573059,1.121181845664978,0.514363706111908,0.8971962928771973,0.8971962928771973,0.0,117.80435943603516,112.0,57529.5234375,0.0,967.7113647460938,1.0,279.7567443847656,283.3907470703125,300.4986267089844,304.2982788085937,293.1499938964844,293.1499938964844,280.04998779296875,38683.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702264189720154,1.0,0.0,0.0,3.779933452606201,3.779959201812744,9.533702041153448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1220703125,0.0,1703.38427734375,1895.4371337890625,0.0,2202.84912109375,0.9359686970710754,1.0,0.0,3.0,1.0,0.0
17668740,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.863908588886261,0.3859912753105163,0.349368542432785,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540136814117432,0.3733619749546051,0.3552300035953522,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477082014083862,0.2471699565649032,0.1748857200145721,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7849999070167542,0.2868230044841766,0.2741357684135437,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128534078598022,0.1337901800870895,0.6165722608566284,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350298643112182,1.0,1.0,0.728674590587616,1.0,-2.1248421669006348,1.0016391277313232,1.123203158378601,0.5149042010307312,1.0,1.0,0.0,115.39556121826172,100.0,56960.69140625,0.0,962.2581176757812,1.0,280.0438537597656,283.557373046875,300.4609069824219,304.15185546875,293.1499938964844,293.1499938964844,279.75,33816.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627094984054565,1.0,0.0,0.0,3.8749403953552246,3.874966382980346,1.0018975444836542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.21484375,0.0,1780.7777099609375,1895.4371337890625,0.0,2136.379638671875,0.9541689157485962,1.0,0.0,3.0,1.0,0.0
17668800,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.863908588886261,0.3859912753105163,0.349368542432785,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540136814117432,0.3733619749546051,0.3552300035953522,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477082014083862,0.2471699565649032,0.1748857200145721,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7849999070167542,0.2868230044841766,0.2741357684135437,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128534078598022,0.1337901800870895,0.6165722608566284,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350298643112182,1.0,1.0,0.728674590587616,1.0,-2.1248421669006348,1.0016391277313232,1.123203158378601,0.5149042010307312,1.0,1.0,0.0,115.39556121826172,100.0,56960.69140625,0.0,962.2581176757812,1.0,280.0438537597656,283.557373046875,300.4609069824219,304.15185546875,293.1499938964844,293.1499938964844,279.75,33816.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627094984054565,1.0,0.0,0.0,3.8749403953552246,3.874966382980346,1.0018975444836542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.21484375,0.0,1780.7777099609375,1895.4371337890625,0.0,2136.379638671875,0.9541689157485962,1.0,0.0,3.0,1.0,0.0
17668860,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684845566749573,0.3823080360889435,0.3466967642307281,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861015260219574,0.3732760846614837,0.3557280600070953,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752457320690155,0.2456834465265274,0.1742303371429443,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905414700508118,0.285391241312027,0.2733159363269806,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999929428101,0.1314056664705276,0.6081826090812683,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296124577522278,1.0,1.0,0.72958904504776,1.0,-2.1104040145874023,0.994072437286377,1.1163314580917358,0.5107094049453735,0.883655846118927,0.883655846118927,0.0,111.0581283569336,88.0,57241.9453125,0.0,932.7763061523438,1.0,279.7557373046875,283.3731994628906,300.50152587890625,304.2986145019531,293.1499938964844,293.1499938964844,280.04998779296875,39655.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771210789680481,1.0,0.0,0.0,3.77670168876648,3.7767276763916016,9.517407306702808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7431640625,0.0,1707.053466796875,1895.4371337890625,0.0,2211.597900390625,0.9356863498687744,1.0,0.0,3.0,1.0,0.0
17668920,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684845566749573,0.3823080360889435,0.3466967642307281,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.861015260219574,0.3732760846614837,0.3557280600070953,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752457320690155,0.2456834465265274,0.1742303371429443,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905414700508118,0.285391241312027,0.2733159363269806,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999929428101,0.1314056664705276,0.6081826090812683,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296124577522278,1.0,1.0,0.72958904504776,1.0,-2.1104040145874023,0.994072437286377,1.1163314580917358,0.5107094049453735,0.883655846118927,0.883655846118927,0.0,111.0581283569336,88.0,57241.9453125,0.0,932.7763061523438,1.0,279.7557373046875,283.3731994628906,300.50152587890625,304.2986145019531,293.1499938964844,293.1499938964844,280.04998779296875,39655.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771210789680481,1.0,0.0,0.0,3.77670168876648,3.7767276763916016,9.517407306702808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7431640625,0.0,1707.053466796875,1895.4371337890625,0.0,2211.597900390625,0.9356863498687744,1.0,0.0,3.0,1.0,0.0
17668980,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798134326934814,0.380777895450592,0.3444931507110595,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745290040969849,0.3747388422489166,0.3563806116580963,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628034949302673,0.2456725984811782,0.1737121492624282,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020613193511963,0.2853629887104034,0.2726098895072937,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467649459839,0.1300210207700729,0.599274754524231,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218277335166931,1.0,1.0,0.7305034399032593,1.0,-2.0963621139526367,0.9867846369743348,1.1095774173736572,0.5063343644142151,1.0,1.0,0.0,103.64778900146484,76.0,56290.31640625,0.0,893.0698852539062,1.0,280.0439453125,283.52685546875,300.45184326171875,304.1085510253906,293.1499938964844,293.1499938964844,279.75,33650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614538669586182,1.0,0.0,0.0,3.8657288551330566,3.8657546043396,9.971397503250046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.11328125,0.0,1768.067138671875,1895.4371337890625,0.0,2125.3369140625,0.952010691165924,1.0,0.0,3.0,1.0,0.0
17669040,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798134326934814,0.380777895450592,0.3444931507110595,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745290040969849,0.3747388422489166,0.3563806116580963,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628034949302673,0.2456725984811782,0.1737121492624282,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020613193511963,0.2853629887104034,0.2726098895072937,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467649459839,0.1300210207700729,0.599274754524231,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218277335166931,1.0,1.0,0.7305034399032593,1.0,-2.0963621139526367,0.9867846369743348,1.1095774173736572,0.5063343644142151,1.0,1.0,0.0,103.64778900146484,76.0,56290.31640625,0.0,893.0698852539062,1.0,280.0439453125,283.52685546875,300.45184326171875,304.1085510253906,293.1499938964844,293.1499938964844,279.75,33650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614538669586182,1.0,0.0,0.0,3.8657288551330566,3.8657546043396,9.971397503250046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.11328125,0.0,1768.067138671875,1895.4371337890625,0.0,2125.3369140625,0.952010691165924,1.0,0.0,3.0,1.0,0.0
17669100,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884578347206116,0.3798021376132965,0.3437021672725677,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842880129814148,0.3754174411296844,0.3569928705692291,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706685066223145,0.2457061260938644,0.1736765503883361,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104230761528015,0.2853862345218658,0.2725516557693481,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259912252426147,0.1294996589422226,0.5961092114448547,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.417499840259552,1.0,1.0,0.7309606671333313,1.0,-2.092234373092652,0.9845646023750304,1.1076698303222656,0.5050110816955566,0.8941897749900818,0.8941897749900818,0.0,99.03623962402344,76.0,56949.3359375,0.0,872.820068359375,1.0,279.79296875,283.3475341796875,300.507080078125,304.3232116699219,293.1499938964844,293.1499938964844,279.75,37387.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673404216766357,1.0,0.0,0.0,3.8402199745178223,3.840246200561523,9.840234724833865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.5634765625,0.0,1766.1983642578125,1895.4371337890625,0.0,2177.2578125,0.946605622768402,1.0,0.0,3.0,1.0,0.0
17669160,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976472616195679,0.3786072134971618,0.3424829542636871,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947958946228027,0.3759459257125854,0.3573270142078399,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792041897773743,0.2456430494785308,0.1735025495290756,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189349174499512,0.2853053510189056,0.2723036110401153,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314995288848877,0.1289767771959304,0.5928235054016113,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.412871390581131,1.0,1.0,0.731142520904541,1.0,-2.086719274520874,0.9817550778388976,1.104964256286621,0.5033957362174988,0.8642390966415405,0.8642390966415405,0.0,94.31339263916016,64.0,56417.58984375,0.0,850.9981689453125,1.0,279.7561950683594,283.3891296386719,300.4901428222656,304.2291564941406,293.1499938964844,293.1499938964844,280.04998779296875,40799.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768019437789917,1.0,0.0,0.0,3.704724073410034,3.704749345779419,9.158092098005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.5205078125,0.0,1631.360595703125,1895.4371337890625,0.0,2183.271240234375,0.9209426045417786,1.0,0.0,3.0,1.0,0.0
17669220,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253124594688416,0.3779400587081909,0.3410722315311432,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248435497283936,0.3781733512878418,0.3586983680725097,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802829384803772,0.2465183734893798,0.173601895570755,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414674997329712,0.2861281037330627,0.272390753030777,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475843787193298,0.128566175699234,0.5881158113479614,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032066166400909,1.0,1.0,0.7315061688423157,1.0,-2.081234931945801,0.9789246320724488,1.1023101806640625,0.5016318559646606,0.9892799854278564,0.9892799854278564,0.0,83.67134094238281,52.0,55753.60546875,0.0,808.3363647460938,1.0,280.0435485839844,283.5387268066406,300.447021484375,304.0640869140625,293.1499938964844,293.1499938964844,279.75,33369.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582289576530457,1.0,0.0,0.0,3.815551280975342,3.815576553344727,9.714218549561338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.48046875,0.0,1704.69482421875,1895.4371337890625,0.0,2097.056884765625,0.9404765963554382,1.0,0.0,3.0,1.0,0.0
17669280,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253124594688416,0.3779400587081909,0.3410722315311432,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248435497283936,0.3781733512878418,0.3586983680725097,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802829384803772,0.2465183734893798,0.173601895570755,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414674997329712,0.2861281037330627,0.272390753030777,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475843787193298,0.128566175699234,0.5881158113479614,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032066166400909,1.0,1.0,0.7315061688423157,1.0,-2.081234931945801,0.9789246320724488,1.1023101806640625,0.5016318559646606,0.9892799854278564,0.9892799854278564,0.0,83.67134094238281,52.0,55753.60546875,0.0,808.3363647460938,1.0,280.0435485839844,283.5387268066406,300.447021484375,304.0640869140625,293.1499938964844,293.1499938964844,279.75,33369.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582289576530457,1.0,0.0,0.0,3.815551280975342,3.815576553344727,9.714218549561338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.48046875,0.0,1704.69482421875,1895.4371337890625,0.0,2097.056884765625,0.9404765963554382,1.0,0.0,3.0,1.0,0.0
17669340,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622780680656432,0.3762774467468261,0.3394936919212341,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645320177078248,0.3797110319137573,0.3599613308906555,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831718921661377,0.2470185160636901,0.1737524420022964,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.872257649898529,0.2865802645683288,0.2725508511066437,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707834005355835,0.128158152103424,0.5844993591308594,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931541442871094,1.0,1.0,0.7318698167800903,1.0,-2.076889514923096,0.9766343235969543,1.100255250930786,0.500287652015686,0.861973226070404,0.861973226070404,0.0,72.65509796142578,55.0,56026.23828125,0.0,765.5465698242188,1.0,279.7565002441406,283.4048156738281,300.4866638183594,304.1974792480469,293.1499938964844,293.1499938964844,280.04998779296875,40352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656825184822083,1.0,0.0,0.0,3.664408683776856,3.664433717727661,8.959858064372384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.623046875,0.0,1581.95166015625,1895.4371337890625,0.0,2162.596435546875,0.9119309782981871,1.0,0.0,3.0,1.0,0.0
17669400,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622780680656432,0.3762774467468261,0.3394936919212341,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645320177078248,0.3797110319137573,0.3599613308906555,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.831718921661377,0.2470185160636901,0.1737524420022964,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.872257649898529,0.2865802645683288,0.2725508511066437,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707834005355835,0.128158152103424,0.5844993591308594,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931541442871094,1.0,1.0,0.7318698167800903,1.0,-2.076889514923096,0.9766343235969543,1.100255250930786,0.500287652015686,0.861973226070404,0.861973226070404,0.0,72.65509796142578,55.0,56026.23828125,0.0,765.5465698242188,1.0,279.7565002441406,283.4048156738281,300.4866638183594,304.1974792480469,293.1499938964844,293.1499938964844,280.04998779296875,40352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656825184822083,1.0,0.0,0.0,3.664408683776856,3.664433717727661,8.959858064372384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.623046875,0.0,1581.95166015625,1895.4371337890625,0.0,2162.596435546875,0.9119309782981871,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855247139930724,0.3759137094020843,0.3385549187660217,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893996119499208,0.3820556998252868,0.3616441786289215,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535662293434143,0.2482229173183441,0.1742337793111801,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967509269714355,0.2877154648303985,0.2731384634971618,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890446543693542,0.1281439661979675,0.5825826525688171,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878780305385589,1.0,1.0,0.732365071773529,1.0,-2.0767571926116943,0.976415753364563,1.100341558456421,0.4999538064002991,0.989002287387848,0.989002287387848,0.0,66.1319580078125,58.0,55522.3125,0.0,742.3635864257812,1.0,280.0433654785156,283.5464782714844,300.44171142578125,304.0421142578125,293.1499938964844,293.1499938964844,279.75,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567575573921204,1.0,0.0,0.0,3.791360855102539,3.7913856506347656,9.59143335421686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.7900390625,0.0,1672.7734375,1895.4371337890625,0.0,2084.193359375,0.9347725510597228,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855247139930724,0.3759137094020843,0.3385549187660217,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893996119499208,0.3820556998252868,0.3616441786289215,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535662293434143,0.2482229173183441,0.1742337793111801,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967509269714355,0.2877154648303985,0.2731384634971618,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890446543693542,0.1281439661979675,0.5825826525688171,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878780305385589,1.0,1.0,0.732365071773529,1.0,-2.0767571926116943,0.976415753364563,1.100341558456421,0.4999538064002991,0.989002287387848,0.989002287387848,0.0,66.1319580078125,58.0,55522.3125,0.0,742.3635864257812,1.0,280.0433654785156,283.5464782714844,300.44171142578125,304.0421142578125,293.1499938964844,293.1499938964844,279.75,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567575573921204,1.0,0.0,0.0,3.791360855102539,3.7913856506347656,9.59143335421686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.7900390625,0.0,1672.7734375,1895.4371337890625,0.0,2084.193359375,0.9347725510597228,1.0,0.0,3.0,1.0,0.0
17669580,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948996305465698,0.374381273984909,0.3374315500259399,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836356103420257,0.3624139726161957,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654248118400574,0.2488666772842407,0.1747500598430633,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098450541496276,0.2882910966873169,0.2737760245800018,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982488036155701,0.1279412060976028,0.5815981030464172,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854682743549347,1.0,1.0,0.7328603267669678,1.0,-2.076537847518921,0.9761171340942384,1.1004207134246826,0.4997364580631256,0.8640397191047668,0.8640397191047668,0.0,63.27338409423828,61.0,55931.11328125,0.0,732.0671997070312,1.0,279.756591796875,283.4064025878906,300.47955322265625,304.18359375,293.1499938964844,293.1499938964844,280.04998779296875,39924.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650832533836365,1.0,0.0,0.0,3.65724778175354,3.657272577285767,8.924873213800311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2119140625,0.0,1570.671630859375,1895.4371337890625,0.0,2157.30419921875,0.9099754095077516,1.0,0.0,3.0,1.0,0.0
17669640,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948996305465698,0.374381273984909,0.3374315500259399,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836356103420257,0.3624139726161957,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654248118400574,0.2488666772842407,0.1747500598430633,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098450541496276,0.2882910966873169,0.2737760245800018,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982488036155701,0.1279412060976028,0.5815981030464172,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854682743549347,1.0,1.0,0.7328603267669678,1.0,-2.076537847518921,0.9761171340942384,1.1004207134246826,0.4997364580631256,0.8640397191047668,0.8640397191047668,0.0,63.27338409423828,61.0,55931.11328125,0.0,732.0671997070312,1.0,279.756591796875,283.4064025878906,300.47955322265625,304.18359375,293.1499938964844,293.1499938964844,280.04998779296875,39924.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650832533836365,1.0,0.0,0.0,3.65724778175354,3.657272577285767,8.924873213800311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2119140625,0.0,1570.671630859375,1895.4371337890625,0.0,2157.30419921875,0.9099754095077516,1.0,0.0,3.0,1.0,0.0
17669700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.99566251039505,0.3740712702274322,0.3368429243564605,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848633766174316,0.3611843287944793,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672146797180176,0.2493964880704879,0.174989640712738,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911827802658081,0.2887720465660095,0.2740587592124939,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992186307907104,0.1279127597808838,0.581068217754364,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848811984062195,1.0,1.0,0.7331079840660095,1.0,-2.0743484497070312,0.9749513864517212,1.0993971824645996,0.4989945888519287,0.9607423543930054,0.9607423543930054,0.0,62.87549209594727,61.0,55257.60546875,0.0,728.8163452148438,1.0,280.0023193359375,283.5633239746094,300.4202575683594,303.96197509765625,293.1499938964844,293.1499938964844,280.04998779296875,34502.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584032416343689,1.0,0.0,0.0,3.7003333568573,3.700357675552368,9.136397807196772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.3056640625,0.0,1578.530517578125,1895.4371337890625,0.0,2098.582275390625,0.9177281260490416,1.0,0.0,3.0,1.0,0.0
17669760,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963882565498352,0.3740109205245971,0.3367320299148559,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864599466323852,0.3600057065486908,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.868905782699585,0.2500898838043213,0.1754341125488281,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136496782302856,0.289416640996933,0.274613469839096,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.70008784532547,0.1279861330986023,0.5811956524848938,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846970200538635,1.0,1.0,0.7334159016609192,1.0,-2.0741488933563232,0.9747523665428162,1.099396586418152,0.4987817108631134,0.9875527024269104,0.9875527024269104,0.0,62.639896392822266,64.0,55385.8359375,0.0,727.8175048828125,1.0,280.04327392578125,283.5431823730469,300.4305114746094,304.0244445800781,293.1499938964844,293.1499938964844,279.75,32930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75663822889328,1.0,0.0,0.0,3.78556227684021,3.785587072372437,9.562116929373587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.607421875,0.0,1665.463623046875,1895.4371337890625,0.0,2083.1513671875,0.933500587940216,1.0,0.0,3.0,1.0,0.0
17669820,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947161674499512,0.3724959790706634,0.3357250988483429,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.388747364282608,0.3613672852516174,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688153028488159,0.2507428824901581,0.1760428994894027,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132633805274964,0.2899645268917084,0.275343507528305,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990301012992859,0.1278092265129089,0.5809109210968018,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852584958076477,1.0,1.0,0.7340317964553833,1.0,-2.075840473175049,0.9753777980804444,1.1004626750946045,0.4989774227142334,0.8631283044815063,0.8631283044815063,0.0,62.94511032104492,67.0,55808.58203125,0.0,730.318603515625,1.0,279.75665283203125,283.4067687988281,300.4646301269531,304.1593933105469,293.1499938964844,293.1499938964844,280.04998779296875,39944.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649266719818115,1.0,0.0,0.0,3.6484487056732178,3.648473501205444,8.881980306796322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8203125,0.0,1560.945068359375,1895.4371337890625,0.0,2155.922119140625,0.9081196784973145,1.0,0.0,3.0,1.0,0.0
17669880,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947161674499512,0.3724959790706634,0.3357250988483429,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.388747364282608,0.3613672852516174,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688153028488159,0.2507428824901581,0.1760428994894027,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132633805274964,0.2899645268917084,0.275343507528305,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990301012992859,0.1278092265129089,0.5809109210968018,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852584958076477,1.0,1.0,0.7340317964553833,1.0,-2.075840473175049,0.9753777980804444,1.1004626750946045,0.4989774227142334,0.8631283044815063,0.8631283044815063,0.0,62.94511032104492,67.0,55808.58203125,0.0,730.318603515625,1.0,279.75665283203125,283.4067687988281,300.4646301269531,304.1593933105469,293.1499938964844,293.1499938964844,280.04998779296875,39944.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649266719818115,1.0,0.0,0.0,3.6484487056732178,3.648473501205444,8.881980306796322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8203125,0.0,1560.945068359375,1895.4371337890625,0.0,2155.922119140625,0.9081196784973145,1.0,0.0,3.0,1.0,0.0
