time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917249083518982,0.3722219169139862,0.3351453244686126,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912177085876465,0.3650130033493042,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671509027481079,0.2520348727703094,0.1768026947975158,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109470248222352,0.2911143600940704,0.2762427628040313,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965475678443909,0.1278945952653885,0.5809214115142822,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868246972560882,1.0,1.0,0.7346476912498474,1.0,-2.0815231800079346,0.9779919385910034,1.1035313606262207,0.5002442002296448,0.9945738315582277,0.9945738315582277,0.0,63.80009078979492,70.0,55455.921875,0.0,738.1466674804688,1.0,280.0433044433594,283.54620361328125,300.4162292480469,304.01092529296875,293.1499938964844,293.1499938964844,279.75,32685.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568469643592834,1.0,0.0,0.0,3.787229299545288,3.787254095077514,9.57054112404876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.5498046875,0.0,1665.53857421875,1895.4371337890625,0.0,2084.974365234375,0.9336494207382202,1.0,0.0,3.0,1.0,0.0
17670000,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917249083518982,0.3722219169139862,0.3351453244686126,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912177085876465,0.3650130033493042,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671509027481079,0.2520348727703094,0.1768026947975158,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109470248222352,0.2911143600940704,0.2762427628040313,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965475678443909,0.1278945952653885,0.5809214115142822,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868246972560882,1.0,1.0,0.7346476912498474,1.0,-2.0815231800079346,0.9779919385910034,1.1035313606262207,0.5002442002296448,0.9945738315582277,0.9945738315582277,0.0,63.80009078979492,70.0,55455.921875,0.0,738.1466674804688,1.0,280.0433044433594,283.54620361328125,300.4162292480469,304.01092529296875,293.1499938964844,293.1499938964844,279.75,32685.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568469643592834,1.0,0.0,0.0,3.787229299545288,3.787254095077514,9.57054112404876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.5498046875,0.0,1665.53857421875,1895.4371337890625,0.0,2084.974365234375,0.9336494207382202,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863706827163696,0.3707911372184753,0.3342633545398712,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924034535884857,0.3708902895450592,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632423281669617,0.2527491748332977,0.1774892508983612,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061092734336852,0.2916784584522247,0.2770356237888336,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922480463981628,0.1277367174625396,0.5809483528137207,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891751170158386,1.0,1.0,0.7353673577308655,1.0,-2.089334011077881,0.9816086888313292,1.1077253818511963,0.5021302103996277,0.8720534443855286,0.8720534443855286,0.0,65.27183532714844,73.0,56083.8046875,0.0,750.0233154296875,1.0,279.7565612792969,283.40020751953125,300.4516296386719,304.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,39396.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660488486289978,1.0,0.0,0.0,3.6734466552734375,3.673471450805664,9.004109529087145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8203125,0.0,1584.988037109375,1895.4371337890625,0.0,2165.833251953125,0.9131629467010498,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863706827163696,0.3707911372184753,0.3342633545398712,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924034535884857,0.3708902895450592,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632423281669617,0.2527491748332977,0.1774892508983612,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061092734336852,0.2916784584522247,0.2770356237888336,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922480463981628,0.1277367174625396,0.5809483528137207,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891751170158386,1.0,1.0,0.7353673577308655,1.0,-2.089334011077881,0.9816086888313292,1.1077253818511963,0.5021302103996277,0.8720534443855286,0.8720534443855286,0.0,65.27183532714844,73.0,56083.8046875,0.0,750.0233154296875,1.0,279.7565612792969,283.40020751953125,300.4516296386719,304.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,39396.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660488486289978,1.0,0.0,0.0,3.6734466552734375,3.673471450805664,9.004109529087145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8203125,0.0,1584.988037109375,1895.4371337890625,0.0,2165.833251953125,0.9131629467010498,1.0,0.0,3.0,1.0,0.0
17670180,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776170253753662,0.3705335259437561,0.3337616324424743,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940333962440492,0.3940549790859222,0.3730967938899994,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563177585601807,0.254066914319992,0.1783135831356048,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980749249458313,0.2928054928779602,0.2779772877693176,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.685198962688446,0.1277966797351837,0.581163763999939,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.391802042722702,1.0,1.0,0.7360870838165283,1.0,-2.0937817096710205,0.9835637807846068,1.110217809677124,0.5030603408813477,1.0,1.0,0.0,67.59794616699219,76.0,55683.38671875,0.0,762.122314453125,1.0,280.0434875488281,283.54010009765625,300.4005126953125,304.0113525390625,293.1499938964844,293.1499938964844,279.75,32705.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585896849632263,1.0,0.0,0.0,3.8094544410705566,3.809479236602783,9.683197959020615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.7080078125,0.0,1692.1849365234375,1895.4371337890625,0.0,2100.21435546875,0.9386882781982422,1.0,0.0,3.0,1.0,0.0
17670240,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776170253753662,0.3705335259437561,0.3337616324424743,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940333962440492,0.3940549790859222,0.3730967938899994,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563177585601807,0.254066914319992,0.1783135831356048,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980749249458313,0.2928054928779602,0.2779772877693176,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.685198962688446,0.1277966797351837,0.581163763999939,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.391802042722702,1.0,1.0,0.7360870838165283,1.0,-2.0937817096710205,0.9835637807846068,1.110217809677124,0.5030603408813477,1.0,1.0,0.0,67.59794616699219,76.0,55683.38671875,0.0,762.122314453125,1.0,280.0434875488281,283.54010009765625,300.4005126953125,304.0113525390625,293.1499938964844,293.1499938964844,279.75,32705.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585896849632263,1.0,0.0,0.0,3.8094544410705566,3.809479236602783,9.683197959020615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.7080078125,0.0,1692.1849365234375,1895.4371337890625,0.0,2100.21435546875,0.9386882781982422,1.0,0.0,3.0,1.0,0.0
17670300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.97296142578125,0.3699804246425628,0.3336040675640106,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908143281936646,0.3947468400001526,0.373969703912735,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529193997383118,0.2545299828052521,0.1787896007299423,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941076397895813,0.2931746542453766,0.2785322368144989,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817395091056824,0.1277594119310379,0.5815478563308716,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932173550128937,1.0,1.0,0.7364469170570374,1.0,-2.096321582794189,0.984690248966217,1.1116313934326172,0.5036460161209106,0.9032727479934692,0.9032727479934692,0.0,68.84696197509766,76.0,56547.40625,0.0,768.7817993164062,1.0,279.79400634765625,283.357177734375,300.4529724121094,304.2369384765625,293.1499938964844,293.1499938964844,279.75,36169.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657713890075684,1.0,0.0,0.0,3.805717468261719,3.8057429790496826,9.66420998338435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.33203125,0.0,1714.7362060546875,1895.4371337890625,0.0,2163.3818359375,0.9382528066635132,1.0,0.0,3.0,1.0,0.0
17670360,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664080142974854,0.3691066205501556,0.3329501450061798,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861777424812316,0.3952268064022064,0.3745279014110565,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481764197349548,0.2547892034053802,0.1790554821491241,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886578679084778,0.2933284342288971,0.2787990868091583,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771146059036255,0.1276014596223831,0.581316351890564,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945811986923218,1.0,1.0,0.7368703484535217,1.0,-2.0965704917907715,0.9846606850624084,1.1119098663330078,0.5035728216171265,0.8729960322380066,0.8729960322380066,0.0,70.39450073242188,79.0,56212.41796875,0.0,774.5224609375,1.0,279.75640869140625,283.3853759765625,300.43267822265625,304.1552429199219,293.1499938964844,293.1499938964844,280.04998779296875,39578.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677655816078186,1.0,0.0,0.0,3.6963396072387695,3.696364641189575,9.11668621483841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.8564453125,0.0,1612.453125,1895.4371337890625,0.0,2181.022216796875,0.9180931448936462,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558790326118468,0.3688704669475555,0.3324630260467529,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789212942123412,0.3973099887371063,0.3762860894203186,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413325548171997,0.256138265132904,0.1799015998840332,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805360794067383,0.2944326102733612,0.2797204256057739,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700174808502197,0.127645194530487,0.5814833045005798,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974257707595825,1.0,1.0,0.7377171516418457,1.0,-2.100414991378784,0.9862825870513916,1.1141324043273926,0.5042579174041748,1.0,1.0,0.0,73.09428405761719,82.0,55756.94921875,0.0,787.52978515625,1.0,280.0435791015625,283.5330810546875,300.3790283203125,303.9947204589844,293.1499938964844,293.1499938964844,279.75,32901.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75985187292099,1.0,0.0,0.0,3.8218977451324463,3.821923017501831,9.74656131802476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1708984375,0.0,1708.681640625,1895.4371337890625,0.0,2111.273681640625,0.9416204690933228,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558790326118468,0.3688704669475555,0.3324630260467529,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789212942123412,0.3973099887371063,0.3762860894203186,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413325548171997,0.256138265132904,0.1799015998840332,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805360794067383,0.2944326102733612,0.2797204256057739,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700174808502197,0.127645194530487,0.5814833045005798,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974257707595825,1.0,1.0,0.7377171516418457,1.0,-2.100414991378784,0.9862825870513916,1.1141324043273926,0.5042579174041748,1.0,1.0,0.0,73.09428405761719,82.0,55756.94921875,0.0,787.52978515625,1.0,280.0435791015625,283.5330810546875,300.3790283203125,303.9947204589844,293.1499938964844,293.1499938964844,279.75,32901.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75985187292099,1.0,0.0,0.0,3.8218977451324463,3.821923017501831,9.74656131802476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1708984375,0.0,1708.681640625,1895.4371337890625,0.0,2111.273681640625,0.9416204690933228,1.0,0.0,3.0,1.0,0.0
17670540,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441449642181396,0.3675184249877929,0.3317185938358307,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707192182540894,0.3986384868621826,0.3779248297214508,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342506885528564,0.2569227218627929,0.1806888282299041,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721249103546143,0.2949638068675995,0.2805527150630951,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628388166427612,0.1274600028991699,0.5816906690597534,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.400370329618454,1.0,1.0,0.7385640144348145,1.0,-2.103688240051269,0.9875959157943726,1.1160922050476074,0.504892885684967,0.8754496574401855,0.8754496574401855,0.0,76.0523681640625,85.0,56303.44140625,0.0,800.9998168945312,1.0,279.75616455078125,283.37994384765625,300.4117431640625,304.1387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39539.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688279747962952,1.0,0.0,0.0,3.707994937896729,3.708020210266113,9.174270871881164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.7802734375,0.0,1625.559326171875,1895.4371337890625,0.0,2190.437744140625,0.9207749366760254,1.0,0.0,3.0,1.0,0.0
17670600,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441449642181396,0.3675184249877929,0.3317185938358307,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707192182540894,0.3986384868621826,0.3779248297214508,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342506885528564,0.2569227218627929,0.1806888282299041,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721249103546143,0.2949638068675995,0.2805527150630951,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628388166427612,0.1274600028991699,0.5816906690597534,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.400370329618454,1.0,1.0,0.7385640144348145,1.0,-2.103688240051269,0.9875959157943726,1.1160922050476074,0.504892885684967,0.8754496574401855,0.8754496574401855,0.0,76.0523681640625,85.0,56303.44140625,0.0,800.9998168945312,1.0,279.75616455078125,283.37994384765625,300.4117431640625,304.1387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39539.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688279747962952,1.0,0.0,0.0,3.707994937896729,3.708020210266113,9.174270871881164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.7802734375,0.0,1625.559326171875,1895.4371337890625,0.0,2190.437744140625,0.9207749366760254,1.0,0.0,3.0,1.0,0.0
17670660,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336770176887512,0.3673543632030487,0.3312998116016388,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633271098136902,0.4007819294929504,0.3797572553157806,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283393383026123,0.2583473920822143,0.1815878450870514,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650058507919312,0.2960866689682007,0.2814925014972687,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566551327705383,0.1275203824043274,0.5819450616836548,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033238291740417,1.0,1.0,0.7393460869789124,1.0,-2.10789442062378,0.9894199967384338,1.1184744834899902,0.5057128667831421,1.0,1.0,0.0,78.86752319335938,88.0,55832.7265625,0.0,814.8338012695312,1.0,280.0435791015625,283.5304260253906,300.3587341308594,303.978759765625,293.1499938964844,293.1499938964844,279.75,33020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608628869056702,1.0,0.0,0.0,3.829355716705322,3.829380750656128,9.784636176846109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.5712890625,0.0,1718.6251220703125,1895.4371337890625,0.0,2120.145263671875,0.9434671998023988,1.0,0.0,3.0,1.0,0.0
17670720,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336770176887512,0.3673543632030487,0.3312998116016388,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633271098136902,0.4007819294929504,0.3797572553157806,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283393383026123,0.2583473920822143,0.1815878450870514,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650058507919312,0.2960866689682007,0.2814925014972687,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566551327705383,0.1275203824043274,0.5819450616836548,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033238291740417,1.0,1.0,0.7393460869789124,1.0,-2.10789442062378,0.9894199967384338,1.1184744834899902,0.5057128667831421,1.0,1.0,0.0,78.86752319335938,88.0,55832.7265625,0.0,814.8338012695312,1.0,280.0435791015625,283.5304260253906,300.3587341308594,303.978759765625,293.1499938964844,293.1499938964844,279.75,33020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608628869056702,1.0,0.0,0.0,3.829355716705322,3.829380750656128,9.784636176846109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.5712890625,0.0,1718.6251220703125,1895.4371337890625,0.0,2120.145263671875,0.9434671998023988,1.0,0.0,3.0,1.0,0.0
17670780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226025342941284,0.3660719692707062,0.3306189477443695,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551814198493958,0.402127742767334,0.3814224898815155,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822182297706604,0.2592022716999054,0.1824268400669098,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577262163162231,0.2966331243515014,0.2823428511619568,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504923105239868,0.1273529678583145,0.5822447538375854,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063393175601959,1.0,1.0,0.7401281595230103,1.0,-2.1114706993103027,0.9909067153930664,1.1205639839172363,0.5064677596092224,0.8793177008628845,0.8793177008628845,0.0,81.90760040283203,91.0,56420.8046875,0.0,828.958984375,1.0,279.7570495605469,283.3739013671875,300.39141845703125,304.1251525878906,293.1499938964844,293.1499938964844,280.04998779296875,39347.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698093056678772,1.0,0.0,0.0,3.723764181137085,3.7237894535064697,9.252468089471222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.04296875,0.0,1642.3426513671875,1895.4371337890625,0.0,2199.144775390625,0.9239895939826964,1.0,0.0,3.0,1.0,0.0
17670840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226025342941284,0.3660719692707062,0.3306189477443695,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551814198493958,0.402127742767334,0.3814224898815155,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822182297706604,0.2592022716999054,0.1824268400669098,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577262163162231,0.2966331243515014,0.2823428511619568,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504923105239868,0.1273529678583145,0.5822447538375854,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063393175601959,1.0,1.0,0.7401281595230103,1.0,-2.1114706993103027,0.9909067153930664,1.1205639839172363,0.5064677596092224,0.8793177008628845,0.8793177008628845,0.0,81.90760040283203,91.0,56420.8046875,0.0,828.958984375,1.0,279.7570495605469,283.3739013671875,300.39141845703125,304.1251525878906,293.1499938964844,293.1499938964844,280.04998779296875,39347.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698093056678772,1.0,0.0,0.0,3.723764181137085,3.7237894535064697,9.252468089471222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.04296875,0.0,1642.3426513671875,1895.4371337890625,0.0,2199.144775390625,0.9239895939826964,1.0,0.0,3.0,1.0,0.0
17670900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.91706520318985,0.3658711314201355,0.3301964104175567,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508984088897704,0.4030851423740387,0.3821591734886169,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190239071846008,0.2598514854907989,0.1827943623065948,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540619015693665,0.2971031963825226,0.2826797664165497,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473767757415771,0.1273350864648819,0.5821123123168945,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077965021133423,1.0,1.0,0.7405192255973816,1.0,-2.112531900405884,0.991303563117981,1.1212282180786133,0.5065922737121582,0.9791122078895568,0.9791122078895568,0.0,83.47061920166016,91.0,55749.50390625,0.0,835.5389404296875,1.0,280.0038452148437,283.5389709472656,300.3306579589844,303.90167236328125,293.1499938964844,293.1499938964844,280.04998779296875,34505.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763439416885376,1.0,0.0,0.0,3.75969171524048,3.759716510772705,9.431868761566876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.3662109375,0.0,1647.146240234375,1895.4371337890625,0.0,2142.80712890625,0.9309862852096558,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132870435714722,0.3659655153751373,0.3302591443061828,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480416178703308,0.4042796790599823,0.3832672536373138,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169988393783569,0.2607001364231109,0.1833787113428115,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516150116920471,0.2977710962295532,0.2832996845245361,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452130079269409,0.1274287551641464,0.5825825929641724,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093362390995025,1.0,1.0,0.7409292459487915,1.0,-2.1159470081329346,0.9928592443466188,1.123087763786316,0.5073689818382263,1.0,1.0,0.0,84.77763366699219,94.0,55923.8515625,0.0,843.3388671875,1.0,280.0434265136719,283.5267639160156,300.339599609375,303.9652709960937,293.1499938964844,293.1499938964844,279.75,33174.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619472742080688,1.0,0.0,0.0,3.8390955924987793,3.839121103286743,9.834474212766509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2216796875,0.0,1731.665771484375,1895.4371337890625,0.0,2129.674072265625,0.9456993341445924,1.0,0.0,3.0,1.0,0.0
17671020,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040611386299132,0.3647575080394745,0.3296439945697784,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940346360206604,0.405633270740509,0.3849428594112396,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114856481552124,0.2616301774978637,0.1842713505029678,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453789949417114,0.2983376681804657,0.2841701805591583,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399639248847961,0.1272799670696258,0.5829679369926453,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123780429363251,1.0,1.0,0.7417492866516113,1.0,-2.119806289672852,0.994473397731781,1.1253328323364258,0.5082001090049744,0.8833328485488892,0.8833328485488892,0.0,87.85160827636719,97.0,56538.78125,0.0,857.9442138671875,1.0,279.7567749023437,283.36944580078125,300.3728332519531,304.1133728027344,293.1499938964844,293.1499938964844,280.04998779296875,39269.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708735466003418,1.0,0.0,0.0,3.7359132766723633,3.735938787460327,9.31294152906048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1337890625,0.0,1655.9053955078125,1895.4371337890625,0.0,2208.599365234375,0.926780879497528,1.0,0.0,3.0,1.0,0.0
17671080,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040611386299132,0.3647575080394745,0.3296439945697784,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940346360206604,0.405633270740509,0.3849428594112396,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114856481552124,0.2616301774978637,0.1842713505029678,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453789949417114,0.2983376681804657,0.2841701805591583,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399639248847961,0.1272799670696258,0.5829679369926453,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123780429363251,1.0,1.0,0.7417492866516113,1.0,-2.119806289672852,0.994473397731781,1.1253328323364258,0.5082001090049744,0.8833328485488892,0.8833328485488892,0.0,87.85160827636719,97.0,56538.78125,0.0,857.9442138671875,1.0,279.7567749023437,283.36944580078125,300.3728332519531,304.1133728027344,293.1499938964844,293.1499938964844,280.04998779296875,39269.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708735466003418,1.0,0.0,0.0,3.7359132766723633,3.735938787460327,9.31294152906048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1337890625,0.0,1655.9053955078125,1895.4371337890625,0.0,2208.599365234375,0.926780879497528,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966284394264221,0.3647115528583526,0.3293397724628448,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337493777275084,0.4077921509742737,0.3867923021316528,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067558407783508,0.2632037699222564,0.1852752119302749,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401333093643188,0.2994947433471679,0.2851441502571106,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354355812072754,0.1273719519376754,0.5833818912506104,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153890311717987,1.0,1.0,0.7425693869590759,1.0,-2.124529361724853,0.9965420365333556,1.127987265586853,0.5091722011566162,1.0,1.0,0.0,90.74622344970705,100.0,56023.73046875,0.0,872.7545776367188,1.0,280.0433044433594,283.5242614746094,300.3219299316406,303.9541931152344,293.1499938964844,293.1499938964844,279.75,33390.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630200386047363,1.0,0.0,0.0,3.847933292388916,3.84795880317688,9.879804565571249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.888671875,0.0,1744.14892578125,1895.4371337890625,0.0,2139.11376953125,0.9476962685585022,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966284394264221,0.3647115528583526,0.3293397724628448,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337493777275084,0.4077921509742737,0.3867923021316528,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067558407783508,0.2632037699222564,0.1852752119302749,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401333093643188,0.2994947433471679,0.2851441502571106,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354355812072754,0.1273719519376754,0.5833818912506104,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153890311717987,1.0,1.0,0.7425693869590759,1.0,-2.124529361724853,0.9965420365333556,1.127987265586853,0.5091722011566162,1.0,1.0,0.0,90.74622344970705,100.0,56023.73046875,0.0,872.7545776367188,1.0,280.0433044433594,283.5242614746094,300.3219299316406,303.9541931152344,293.1499938964844,293.1499938964844,279.75,33390.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630200386047363,1.0,0.0,0.0,3.847933292388916,3.84795880317688,9.879804565571249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.888671875,0.0,1744.14892578125,1895.4371337890625,0.0,2139.11376953125,0.9476962685585022,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888658285140991,0.3635699450969696,0.3287864327430725,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267594218254088,0.4091480374336242,0.3884750306606293,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016555309295654,0.2642043530941009,0.1862199008464813,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347429037094116,0.3000801801681518,0.2860354781150818,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308919787406921,0.1272405534982681,0.5838502049446106,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184387028217315,1.0,1.0,0.7434501647949219,1.0,-2.128658533096313,0.9982709884643556,1.130387544631958,0.5100671052932739,0.8876946568489075,0.8876946568489075,0.0,93.8353042602539,103.0,56684.28515625,0.0,887.77490234375,1.0,279.7567138671875,283.3634033203125,300.356201171875,304.1053161621094,293.1499938964844,293.1499938964844,280.04998779296875,39133.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719432711601257,1.0,0.0,0.0,3.751875400543213,3.7519009113311768,9.392692277288006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3154296875,0.0,1673.59326171875,1895.4371337890625,0.0,2218.1142578125,0.9302125573158264,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888658285140991,0.3635699450969696,0.3287864327430725,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267594218254088,0.4091480374336242,0.3884750306606293,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016555309295654,0.2642043530941009,0.1862199008464813,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347429037094116,0.3000801801681518,0.2860354781150818,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308919787406921,0.1272405534982681,0.5838502049446106,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184387028217315,1.0,1.0,0.7434501647949219,1.0,-2.128658533096313,0.9982709884643556,1.130387544631958,0.5100671052932739,0.8876946568489075,0.8876946568489075,0.0,93.8353042602539,103.0,56684.28515625,0.0,887.77490234375,1.0,279.7567138671875,283.3634033203125,300.356201171875,304.1053161621094,293.1499938964844,293.1499938964844,280.04998779296875,39133.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719432711601257,1.0,0.0,0.0,3.751875400543213,3.7519009113311768,9.392692277288006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3154296875,0.0,1673.59326171875,1895.4371337890625,0.0,2218.1142578125,0.9302125573158264,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822186589241028,0.3635739386081695,0.3285226225852966,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208610653877258,0.4113057851791382,0.3903173208236694,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973954081535339,0.2658452689647674,0.1872677206993103,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301507234573364,0.3012513518333435,0.28701913356781,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268893480300903,0.1273445934057235,0.5843175649642944,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214483201503753,1.0,1.0,0.7443310022354126,1.0,-2.13355016708374,1.0004042387008667,1.1331459283828735,0.5110713839530945,1.0,1.0,0.0,96.74848175048828,106.0,56151.4296875,0.0,902.933837890625,1.0,280.0436096191406,283.5228881835937,300.3060607910156,303.9457397460937,293.1499938964844,293.1499938964844,279.75,33524.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640742659568787,1.0,0.0,0.0,3.858097553253174,3.8581230640411377,9.932067541740253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.708984375,0.0,1757.668701171875,1895.4371337890625,0.0,2148.402587890625,0.9501611590385436,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822186589241028,0.3635739386081695,0.3285226225852966,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208610653877258,0.4113057851791382,0.3903173208236694,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973954081535339,0.2658452689647674,0.1872677206993103,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301507234573364,0.3012513518333435,0.28701913356781,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268893480300903,0.1273445934057235,0.5843175649642944,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214483201503753,1.0,1.0,0.7443310022354126,1.0,-2.13355016708374,1.0004042387008667,1.1331459283828735,0.5110713839530945,1.0,1.0,0.0,96.74848175048828,106.0,56151.4296875,0.0,902.933837890625,1.0,280.0436096191406,283.5228881835937,300.3060607910156,303.9457397460937,293.1499938964844,293.1499938964844,279.75,33524.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640742659568787,1.0,0.0,0.0,3.858097553253174,3.8581230640411377,9.932067541740253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.708984375,0.0,1757.668701171875,1895.4371337890625,0.0,2148.402587890625,0.9501611590385436,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793286681175232,0.3632210195064544,0.3285295367240906,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183833599090576,0.4121395647525787,0.3913652002811432,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956435680389404,0.2664975821971893,0.1878769993782043,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282076716423035,0.3016771376132965,0.2876262068748474,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251886487007141,0.1273516416549682,0.584895133972168,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230133593082428,1.0,1.0,0.744771420955658,1.0,-2.136974334716797,1.0019434690475464,1.1350308656692505,0.5118945837020874,0.9258170127868652,0.9258170127868652,0.0,98.1531753540039,106.0,57111.046875,0.0,911.2723388671876,1.0,279.7933959960937,283.341064453125,300.3594970703125,304.1742248535156,293.1499938964844,293.1499938964844,279.75,35877.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709866166114807,1.0,0.0,0.0,3.862339019775391,3.8623650074005127,9.953918151950347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.9189453125,0.0,1781.5206298828125,1895.4371337890625,0.0,2209.604736328125,0.9511972665786744,1.0,0.0,3.0,1.0,0.0
17671560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753379583358765,0.3625051975250244,0.3280432522296905,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147831201553344,0.4126699268817901,0.3920167088508606,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929580211639404,0.2669186592102051,0.1882679462432861,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254228234291077,0.3018608093261719,0.2879384756088257,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228368282318115,0.1272312253713607,0.5848719477653503,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244967401027679,1.0,1.0,0.7452289462089539,1.0,-2.1379919052124023,1.0022845268249512,1.1357074975967407,0.5120524764060974,0.8913576006889343,0.8913576006889343,0.0,99.83548736572266,109.0,56847.59375,0.0,918.3604125976562,1.0,279.756103515625,283.355712890625,300.34295654296875,304.1024169921875,293.1499938964844,293.1499938964844,280.04998779296875,39075.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730395197868347,1.0,0.0,0.0,3.7693703174591056,3.7693960666656494,9.48049262206041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.392578125,0.0,1693.84033203125,1895.4371337890625,0.0,2227.876708984375,0.9338985085487366,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693978786468506,0.3625517785549164,0.3278147578239441,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097058176994324,0.4148226082324981,0.3938493430614471,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.789227306842804,0.2686232626438141,0.1893575489521026,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212999701499939,0.3030439019203186,0.2889308333396911,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191437244415283,0.1273451596498489,0.5853852033615112,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274981915950775,1.0,1.0,0.7461439371109009,1.0,-2.143030166625977,1.0044820308685305,1.1385482549667358,0.5130889415740967,1.0,1.0,0.0,102.76265716552734,112.0,56294.1640625,0.0,933.8409423828124,1.0,280.0433959960937,283.5210876464844,300.2939453125,303.94219970703125,293.1499938964844,293.1499938964844,279.75,33752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651629447937012,1.0,0.0,0.0,3.8685014247894287,3.868527173995972,9.985707265514066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.126953125,0.0,1772.295654296875,1895.4371337890625,0.0,2158.007568359375,0.9528295397758484,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693978786468506,0.3625517785549164,0.3278147578239441,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097058176994324,0.4148226082324981,0.3938493430614471,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.789227306842804,0.2686232626438141,0.1893575489521026,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212999701499939,0.3030439019203186,0.2889308333396911,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191437244415283,0.1273451596498489,0.5853852033615112,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274981915950775,1.0,1.0,0.7461439371109009,1.0,-2.143030166625977,1.0044820308685305,1.1385482549667358,0.5130889415740967,1.0,1.0,0.0,102.76265716552734,112.0,56294.1640625,0.0,933.8409423828124,1.0,280.0433959960937,283.5210876464844,300.2939453125,303.94219970703125,293.1499938964844,293.1499938964844,279.75,33752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651629447937012,1.0,0.0,0.0,3.8685014247894287,3.868527173995972,9.985707265514066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.126953125,0.0,1772.295654296875,1895.4371337890625,0.0,2158.007568359375,0.9528295397758484,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632655143737793,0.3615446090698242,0.3273853659629822,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045991897583008,0.4161881506443023,0.3955489695072174,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853421568870544,0.2697639763355255,0.1904039978981018,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170052766799927,0.3036721050739288,0.2898667156696319,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153259873390198,0.1272458583116531,0.5859986543655396,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305383861064911,1.0,1.0,0.7470589876174927,1.0,-2.147678852081299,1.006462335586548,1.141216516494751,0.5141221284866333,0.8982822895050049,0.8982822895050049,0.0,105.85540771484376,115.0,57051.3125,0.0,949.6148681640624,1.0,279.75665283203125,283.35040283203125,300.3318786621094,304.1025390625,293.1499938964844,293.1499938964844,279.45001220703125,38783.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774036705493927,1.0,0.0,0.0,3.790392398834229,3.790418148040772,9.58653345151106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.935546875,0.0,1716.6683349609375,1895.4371337890625,0.0,2236.768310546875,0.9383921027183532,1.0,0.0,3.0,1.0,0.0
