time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632655143737793,0.3615446090698242,0.3273853659629822,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045991897583008,0.4161881506443023,0.3955489695072174,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853421568870544,0.2697639763355255,0.1904039978981018,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170052766799927,0.3036721050739288,0.2898667156696319,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153259873390198,0.1272458583116531,0.5859986543655396,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305383861064911,1.0,1.0,0.7470589876174927,1.0,-2.147678852081299,1.006462335586548,1.141216516494751,0.5141221284866333,0.8982822895050049,0.8982822895050049,0.0,105.85540771484376,115.0,57051.3125,0.0,949.6148681640624,1.0,279.75665283203125,283.35040283203125,300.3318786621094,304.1025390625,293.1499938964844,293.1499938964844,279.45001220703125,38783.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774036705493927,1.0,0.0,0.0,3.790392398834229,3.790418148040772,9.58653345151106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.935546875,0.0,1716.6683349609375,1895.4371337890625,0.0,2236.768310546875,0.9383921027183532,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.85627281665802,0.3604178130626678,0.326378732919693,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987735509872437,0.4173464477062225,0.3966931104660034,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034684181213,0.2707645893096924,0.1911503821611404,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117879033088684,0.3040791153907776,0.2903405129909515,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105642914772034,0.1269835978746414,0.5854226350784302,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.433347076177597,1.0,1.0,0.7479831576347351,1.0,-2.1486170291900635,1.006616234779358,1.1420007944107056,0.5140827894210815,0.827427089214325,0.827427089214325,0.0,109.23478698730467,118.0,57021.32421875,0.0,962.8897094726562,1.0,279.45782470703125,283.35699462890625,300.3088073730469,304.0836181640625,293.1499938964844,293.1499938964844,279.75,42047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776215672492981,1.0,0.0,0.0,3.493520736694336,3.493544340133667,8.143666150317586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0947265625,0.0,1409.256103515625,1895.4371337890625,0.0,2268.81201171875,0.8771403431892395,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.85627281665802,0.3604178130626678,0.326378732919693,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987735509872437,0.4173464477062225,0.3966931104660034,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806034684181213,0.2707645893096924,0.1911503821611404,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117879033088684,0.3040791153907776,0.2903405129909515,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105642914772034,0.1269835978746414,0.5854226350784302,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.433347076177597,1.0,1.0,0.7479831576347351,1.0,-2.1486170291900635,1.006616234779358,1.1420007944107056,0.5140827894210815,0.827427089214325,0.827427089214325,0.0,109.23478698730467,118.0,57021.32421875,0.0,962.8897094726562,1.0,279.45782470703125,283.35699462890625,300.3088073730469,304.0836181640625,293.1499938964844,293.1499938964844,279.75,42047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776215672492981,1.0,0.0,0.0,3.493520736694336,3.493544340133667,8.143666150317586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0947265625,0.0,1409.256103515625,1895.4371337890625,0.0,2268.81201171875,0.8771403431892395,1.0,0.0,3.0,1.0,0.0
17671980,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520802855491638,0.3607924580574035,0.3265429139137268,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955638408660889,0.4196872115135193,0.3987546563148498,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782466411590576,0.2727178931236267,0.1924386471509933,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054081201553345,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607456386089325,0.1271571218967437,0.5861612558364868,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362829327583313,1.0,1.0,0.7489073872566223,1.0,-2.1551003456115723,1.0095337629318235,1.1455665826797483,0.5155102014541626,0.9357575178146362,0.9357575178146362,0.0,111.92166137695312,121.0,56729.7265625,0.0,979.0816040039062,1.0,279.7421264648437,283.4721984863281,300.2731628417969,303.94451904296875,293.1499938964844,293.1499938964844,279.45001220703125,33111.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676615118980408,1.0,0.0,0.0,3.637717247009277,3.637740612030029,8.82980657479493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.005859375,0.0,1498.0052490234375,1895.4371337890625,0.0,2180.1005859375,0.9001718163490295,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520802855491638,0.3607924580574035,0.3265429139137268,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955638408660889,0.4196872115135193,0.3987546563148498,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782466411590576,0.2727178931236267,0.1924386471509933,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054081201553345,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607456386089325,0.1271571218967437,0.5861612558364868,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362829327583313,1.0,1.0,0.7489073872566223,1.0,-2.1551003456115723,1.0095337629318235,1.1455665826797483,0.5155102014541626,0.9357575178146362,0.9357575178146362,0.0,111.92166137695312,121.0,56729.7265625,0.0,979.0816040039062,1.0,279.7421264648437,283.4721984863281,300.2731628417969,303.94451904296875,293.1499938964844,293.1499938964844,279.45001220703125,33111.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676615118980408,1.0,0.0,0.0,3.637717247009277,3.637740612030029,8.82980657479493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.005859375,0.0,1498.0052490234375,1895.4371337890625,0.0,2180.1005859375,0.9001718163490295,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499927520751953,0.3604955375194549,0.3266052603721618,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939785957336426,0.4205127358436584,0.3998048007488251,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771056294441223,0.2734473049640655,0.1931079030036926,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071634769439697,0.3058485984802246,0.2921173870563507,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059896349906921,0.1271746605634689,0.5867905020713806,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378131628036499,1.0,1.0,0.7493695020675659,1.0,-2.158752679824829,1.0111833810806274,1.147569179534912,0.5163893103599548,0.8427493572235107,0.8427493572235107,0.0,113.30714416503906,121.0,57458.4765625,0.0,987.769287109375,1.0,279.4979553222656,283.31494140625,300.3319702148437,304.17138671875,293.1499938964844,293.1499938964844,279.45001220703125,37647.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739638686180115,1.0,0.0,0.0,3.603968858718872,3.6039927005767822,8.666731901030289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.7861328125,0.0,1494.7249755859375,1895.4371337890625,0.0,2236.118408203125,0.8936017155647278,1.0,0.0,3.0,1.0,0.0
17672160,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470945954322815,0.3599974513053894,0.3262331187725067,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915960788726807,0.421155035495758,0.4004956781864166,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752460837364197,0.2740399539470672,0.1935793608427047,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965930938721,0.3061322569847107,0.2924759984016418,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039423942565918,0.1271109879016876,0.5868945717811584,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392752051353454,1.0,1.0,0.7498437762260437,1.0,-2.1602587699890137,1.011769413948059,1.1484893560409546,0.5166646242141724,0.842361569404602,0.842361569404602,0.0,114.9420394897461,109.0,57177.0546875,0.0,995.2730102539062,1.0,279.4581298828125,283.3698425292969,300.31793212890625,304.0936279296875,293.1499938964844,293.1499938964844,279.75,39411.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752328515052795,1.0,0.0,0.0,3.490915298461914,3.490938425064087,8.13152325918054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9716796875,0.0,1387.690673828125,1895.4371337890625,0.0,2247.4462890625,0.8733817338943481,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513461351394653,0.3602256178855896,0.3260655999183655,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.89788419008255,0.423376053571701,0.402252197265625,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508012771606,0.2759818434715271,0.1947150230407714,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093769073486,0.307411789894104,0.2933954298496246,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074567437171936,0.1273136436939239,0.5868675112724304,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373824596405029,1.0,1.0,0.750792384147644,1.0,-2.164600849151612,1.013615965843201,1.1509848833084106,0.517521321773529,0.9521511197090148,0.9521511197090148,0.0,112.3829574584961,97.0,56940.3046875,0.0,990.1520385742188,1.0,279.7421875,283.4712219238281,300.2833251953125,303.9695129394531,293.1499938964844,293.1499938964844,279.45001220703125,32375.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677184343338013,1.0,0.0,0.0,3.6533453464508057,3.6533689498901367,8.905837489692203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.32421875,0.0,1509.74609375,1895.4371337890625,0.0,2180.604736328125,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513461351394653,0.3602256178855896,0.3260655999183655,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.89788419008255,0.423376053571701,0.402252197265625,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810508012771606,0.2759818434715271,0.1947150230407714,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093769073486,0.307411789894104,0.2933954298496246,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074567437171936,0.1273136436939239,0.5868675112724304,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373824596405029,1.0,1.0,0.750792384147644,1.0,-2.164600849151612,1.013615965843201,1.1509848833084106,0.517521321773529,0.9521511197090148,0.9521511197090148,0.0,112.3829574584961,97.0,56940.3046875,0.0,990.1520385742188,1.0,279.7421875,283.4712219238281,300.2833251953125,303.9695129394531,293.1499938964844,293.1499938964844,279.45001220703125,32375.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677184343338013,1.0,0.0,0.0,3.6533453464508057,3.6533689498901367,8.905837489692203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.32421875,0.0,1509.74609375,1895.4371337890625,0.0,2180.604736328125,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613621592521667,0.3593873083591461,0.3253691792488098,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110366106033324,0.4247556328773498,0.4035557210445404,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059795379639,0.277329534292221,0.1956094950437545,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187916755676,0.3080943822860718,0.2939904928207397,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615258514881134,0.1273062229156494,0.5860937237739563,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327013194561004,1.0,1.0,0.7517409920692444,1.0,-2.1661949157714844,1.0140849351882937,1.1521100997924805,0.517699658870697,0.8456543684005737,0.8456543684005737,0.0,106.44410705566406,85.0,57360.53125,0.0,969.8170166015624,1.0,279.4576721191406,283.3532409667969,300.3241577148437,304.11480712890625,293.1499938964844,293.1499938964844,279.75,39421.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760011553764343,1.0,0.0,0.0,3.516195774078369,3.516218900680542,8.249722895925515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.087890625,0.0,1413.9967041015625,1895.4371337890625,0.0,2254.31201171875,0.8787022829055786,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613621592521667,0.3593873083591461,0.3253691792488098,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110366106033324,0.4247556328773498,0.4035557210445404,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059795379639,0.277329534292221,0.1956094950437545,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205187916755676,0.3080943822860718,0.2939904928207397,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615258514881134,0.1273062229156494,0.5860937237739563,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327013194561004,1.0,1.0,0.7517409920692444,1.0,-2.1661949157714844,1.0140849351882937,1.1521100997924805,0.517699658870697,0.8456543684005737,0.8456543684005737,0.0,106.44410705566406,85.0,57360.53125,0.0,969.8170166015624,1.0,279.4576721191406,283.3532409667969,300.3241577148437,304.11480712890625,293.1499938964844,293.1499938964844,279.75,39421.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760011553764343,1.0,0.0,0.0,3.516195774078369,3.516218900680542,8.249722895925515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.087890625,0.0,1413.9967041015625,1895.4371337890625,0.0,2254.31201171875,0.8787022829055786,1.0,0.0,3.0,1.0,0.0
17672460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890623927116394,0.363863468170166,0.3278066217899322,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947646141052246,0.4313719272613525,0.4081131517887115,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214895129203796,0.28382208943367,0.1989248991012573,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849364280701,0.3138768970966339,0.2978037893772125,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385629177093506,0.1325010508298874,0.601384162902832,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277553260326385,1.0,1.0,0.7526808977127075,1.0,-2.2014901638031006,1.0313705205917358,1.1701195240020752,0.5266513228416443,0.9881274700164796,0.9881274700164796,0.0,94.72860717773438,73.0,57844.30078125,0.0,961.01318359375,1.0,279.742431640625,283.4864196777344,300.2944641113281,304.0174255371094,293.1499938964844,293.1499938964844,279.45001220703125,31589.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689083814620972,1.0,0.0,0.0,3.695177793502808,3.6952016353607178,9.110956966651428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.4912109375,0.0,1550.605224609375,1895.4371337890625,0.0,2191.150634765625,0.9122552275657654,1.0,0.0,3.0,1.0,0.0
17672520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890623927116394,0.363863468170166,0.3278066217899322,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947646141052246,0.4313719272613525,0.4081131517887115,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214895129203796,0.28382208943367,0.1989248991012573,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849364280701,0.3138768970966339,0.2978037893772125,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385629177093506,0.1325010508298874,0.601384162902832,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277553260326385,1.0,1.0,0.7526808977127075,1.0,-2.2014901638031006,1.0313705205917358,1.1701195240020752,0.5266513228416443,0.9881274700164796,0.9881274700164796,0.0,94.72860717773438,73.0,57844.30078125,0.0,961.01318359375,1.0,279.742431640625,283.4864196777344,300.2944641113281,304.0174255371094,293.1499938964844,293.1499938964844,279.45001220703125,31589.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689083814620972,1.0,0.0,0.0,3.695177793502808,3.6952016353607178,9.110956966651428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.4912109375,0.0,1550.605224609375,1895.4371337890625,0.0,2191.150634765625,0.9122552275657654,1.0,0.0,3.0,1.0,0.0
17672580,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927795112133026,0.3653047680854797,0.3293068408966064,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850481748580932,0.4353815913200378,0.4120270311832428,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537599444389343,0.2879416942596435,0.2018506675958633,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881844162940979,0.3172900974750519,0.3011126518249511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667678952217102,0.136060819029808,0.6170347929000854,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422765851020813,1.0,1.0,0.7536208629608154,1.0,-2.2342936992645264,1.0473129749298096,1.1869808435440063,0.5353784561157227,0.8943083882331848,0.8943083882331848,0.0,83.41260528564453,61.0,59410.8359375,0.0,950.758544921875,1.0,279.4567565917969,283.3272399902344,300.3566589355469,304.2618713378906,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807129621505737,1.0,0.0,0.0,3.665905952453613,3.6659302711486816,8.967180633590033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.326171875,0.0,1559.1802978515625,1895.4371337890625,0.0,2296.543701171875,0.9097203612327576,1.0,0.0,3.0,1.0,0.0
17672640,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927795112133026,0.3653047680854797,0.3293068408966064,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850481748580932,0.4353815913200378,0.4120270311832428,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537599444389343,0.2879416942596435,0.2018506675958633,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881844162940979,0.3172900974750519,0.3011126518249511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667678952217102,0.136060819029808,0.6170347929000854,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422765851020813,1.0,1.0,0.7536208629608154,1.0,-2.2342936992645264,1.0473129749298096,1.1869808435440063,0.5353784561157227,0.8943083882331848,0.8943083882331848,0.0,83.41260528564453,61.0,59410.8359375,0.0,950.758544921875,1.0,279.4567565917969,283.3272399902344,300.3566589355469,304.2618713378906,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807129621505737,1.0,0.0,0.0,3.665905952453613,3.6659302711486816,8.967180633590033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.326171875,0.0,1559.1802978515625,1895.4371337890625,0.0,2296.543701171875,0.9097203612327576,1.0,0.0,3.0,1.0,0.0
17672700,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482645988464355,0.3660914301872253,0.3296070098876953,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373248219490051,0.4124921262264251,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713387846946716,0.2898688018321991,0.202972263097763,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.90012127161026,0.3188004195690155,0.3022593557834625,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832453012466431,0.1375137418508529,0.6227452754974365,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199149310588836,1.0,1.0,0.7540908455848694,1.0,-2.244490146636963,1.052186369895935,1.1923036575317385,0.5381355285644531,1.0,1.0,0.0,78.30450439453125,61.0,59083.8515625,0.0,941.527587890625,1.0,279.7029113769531,283.47662353515625,300.3103942871094,304.0788269042969,293.1499938964844,293.1499938964844,279.75,32896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763495445251465,1.0,0.0,0.0,3.734109878540039,3.7341341972351074,9.303951742367644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.4765625,0.0,1605.017333984375,1895.4371337890625,0.0,2257.427734375,0.9237553477287292,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616547226905824,0.3669736087322235,0.3302955627441406,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402762055397033,0.3980715870857239,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842160701751709,0.2917993664741516,0.204250082373619,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135810732841492,0.3203074336051941,0.3035899102687835,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945542097091675,0.1388413459062576,0.628449022769928,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162137508392334,1.0,1.0,0.75502610206604,1.0,-2.23831844329834,1.0488040447235107,1.189514398574829,0.5362762808799744,1.0,1.0,0.0,74.88206481933594,64.0,59148.71875,0.0,922.2236938476562,1.0,279.7431335449219,283.456298828125,300.327880859375,304.1600952148437,293.1499938964844,293.1499938964844,279.45001220703125,32722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761943340301514,1.0,0.0,0.0,3.8106377124786377,3.8106627464294434,9.689215403341225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.7001953125,0.0,1693.737060546875,1895.4371337890625,0.0,2256.039306640625,0.938945472240448,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760798811912536,0.367064356803894,0.3306699097156524,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478042125701904,0.3808097839355469,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007877111434937,0.2944875657558441,0.2062600553035736,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728711128236,0.3221650719642639,0.305530846118927,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090185284614563,0.1407135128974914,0.6373042464256287,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128656983375549,1.0,1.0,0.7568966746330261,1.0,-2.233405828475952,1.0458132028579712,1.187592625617981,0.534172773361206,0.8844146728515625,0.8844146728515625,0.0,71.13954162597656,82.0,59714.0859375,0.0,903.1724853515624,1.0,279.4561462402344,283.2811584472656,300.3729858398437,304.3167724609375,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847304940223694,1.0,0.0,0.0,3.7264404296875,3.7264657020568848,9.265772860089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.291015625,0.0,1642.1170654296875,1895.4371337890625,0.0,2332.71484375,0.9243153929710388,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760798811912536,0.367064356803894,0.3306699097156524,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478042125701904,0.3808097839355469,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007877111434937,0.2944875657558441,0.2062600553035736,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728711128236,0.3221650719642639,0.305530846118927,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090185284614563,0.1407135128974914,0.6373042464256287,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128656983375549,1.0,1.0,0.7568966746330261,1.0,-2.233405828475952,1.0458132028579712,1.187592625617981,0.534172773361206,0.8844146728515625,0.8844146728515625,0.0,71.13954162597656,82.0,59714.0859375,0.0,903.1724853515624,1.0,279.4561462402344,283.2811584472656,300.3729858398437,304.3167724609375,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847304940223694,1.0,0.0,0.0,3.7264404296875,3.7264657020568848,9.265772860089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.291015625,0.0,1642.1170654296875,1895.4371337890625,0.0,2332.71484375,0.9243153929710388,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729856848716736,0.3682760298252105,0.3314051926136017,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.455342948436737,0.3855468928813934,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001238942146301,0.2977541983127594,0.2083783745765686,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756220817566,0.3245138525962829,0.3075456917285919,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090691924095154,0.1425335556268692,0.6453649997711182,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945222377777,1.0,1.0,0.7587671875953674,1.0,-2.254595994949341,1.0558245182037354,1.198771357536316,0.5389689803123474,1.0,1.0,0.0,72.7040023803711,100.0,59608.046875,0.0,929.96142578125,1.0,279.74346923828125,283.44927978515625,300.3515014648437,304.1960144042969,293.1499938964844,293.1499938964844,279.45001220703125,33271.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766360640525818,1.0,0.0,0.0,3.843417644500733,3.843443155288696,9.856629503701695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.56640625,0.0,1737.6942138671875,1895.4371337890625,0.0,2259.99072265625,0.9466705322265624,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729856848716736,0.3682760298252105,0.3314051926136017,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.455342948436737,0.3855468928813934,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001238942146301,0.2977541983127594,0.2083783745765686,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295756220817566,0.3245138525962829,0.3075456917285919,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090691924095154,0.1425335556268692,0.6453649997711182,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945222377777,1.0,1.0,0.7587671875953674,1.0,-2.254595994949341,1.0558245182037354,1.198771357536316,0.5389689803123474,1.0,1.0,0.0,72.7040023803711,100.0,59608.046875,0.0,929.96142578125,1.0,279.74346923828125,283.44927978515625,300.3515014648437,304.1960144042969,293.1499938964844,293.1499938964844,279.45001220703125,33271.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766360640525818,1.0,0.0,0.0,3.843417644500733,3.843443155288696,9.856629503701695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.56640625,0.0,1737.6942138671875,1895.4371337890625,0.0,2259.99072265625,0.9466705322265624,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554615020751952,0.3684885203838348,0.3321165740489959,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584813117980957,0.4076786041259765,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861571550369263,0.3003836870193481,0.2105254828929901,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121598601341248,0.3262858986854553,0.3096332848072052,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982073187828064,0.14390929043293,0.653186559677124,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281981885433197,1.0,1.0,0.7599220871925354,1.0,-2.296504020690918,1.076297640800476,1.2202062606811523,0.5497481822967529,0.9354671835899352,0.9354671835899352,0.0,78.61373138427734,103.0,61418.94140625,0.0,995.2991333007812,1.0,279.45574951171875,283.291748046875,300.42559814453125,304.44976806640625,293.1499938964844,293.1499938964844,279.1499938964844,36793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786405622959137,1.0,0.0,0.0,3.822958469390869,3.822984457015991,9.751971674631932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1669921875,0.0,1740.4599609375,1895.4371337890625,0.0,2347.8388671875,0.9447298645973206,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554615020751952,0.3684885203838348,0.3321165740489959,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584813117980957,0.4076786041259765,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861571550369263,0.3003836870193481,0.2105254828929901,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121598601341248,0.3262858986854553,0.3096332848072052,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982073187828064,0.14390929043293,0.653186559677124,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281981885433197,1.0,1.0,0.7599220871925354,1.0,-2.296504020690918,1.076297640800476,1.2202062606811523,0.5497481822967529,0.9354671835899352,0.9354671835899352,0.0,78.61373138427734,103.0,61418.94140625,0.0,995.2991333007812,1.0,279.45574951171875,283.291748046875,300.42559814453125,304.44976806640625,293.1499938964844,293.1499938964844,279.1499938964844,36793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786405622959137,1.0,0.0,0.0,3.822958469390869,3.822984457015991,9.751971674631932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1669921875,0.0,1740.4599609375,1895.4371337890625,0.0,2347.8388671875,0.9447298645973206,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374731779098512,0.3683360517024994,0.3321192264556885,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576522409915924,0.4289765655994415,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733558058738708,0.3026531040668487,0.2122439593076706,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973761200904846,0.3276573419570923,0.3111273050308227,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876197457313538,0.1447943598031997,0.6584300994873047,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372079968452453,1.0,1.0,0.7610769867897034,1.0,-2.332261085510254,1.093679904937744,1.2385811805725098,0.5590734481811523,0.8720728754997253,0.8720728754997253,0.0,84.44390869140625,106.0,62603.55859375,0.0,1055.9276123046875,1.0,279.1571044921875,283.2518310546875,300.4447631835937,304.5604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39687.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793410062789917,1.0,0.0,0.0,3.6510980129241934,3.651122808456421,8.894883762877726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6484375,0.0,1561.98974609375,1895.4371337890625,0.0,2411.33447265625,0.9094105362892152,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374731779098512,0.3683360517024994,0.3321192264556885,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576522409915924,0.4289765655994415,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733558058738708,0.3026531040668487,0.2122439593076706,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973761200904846,0.3276573419570923,0.3111273050308227,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876197457313538,0.1447943598031997,0.6584300994873047,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372079968452453,1.0,1.0,0.7610769867897034,1.0,-2.332261085510254,1.093679904937744,1.2385811805725098,0.5590734481811523,0.8720728754997253,0.8720728754997253,0.0,84.44390869140625,106.0,62603.55859375,0.0,1055.9276123046875,1.0,279.1571044921875,283.2518310546875,300.4447631835937,304.5604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39687.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793410062789917,1.0,0.0,0.0,3.6510980129241934,3.651122808456421,8.894883762877726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6484375,0.0,1561.98974609375,1895.4371337890625,0.0,2411.33447265625,0.9094105362892152,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273683428764344,0.3688770830631256,0.3324461579322815,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.995630979537964,0.4573040008544922,0.4335812926292419,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662996292114258,0.3041704595088959,0.2132501602172851,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894166350364685,0.3286980986595154,0.3120481371879577,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815365552902222,0.1453151404857635,0.6610360741615295,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.441116452217102,1.0,1.0,0.7616543769836426,1.0,-2.343413114547729,1.0990073680877686,1.2444056272506714,0.5620222091674805,0.977117121219635,0.977117121219635,0.0,87.71302795410156,106.0,62310.59765625,0.0,1081.0849609375,1.0,279.402587890625,283.40020751953125,300.410400390625,304.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,33826.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878561019897461,1.0,0.0,0.0,3.718675136566162,3.718699455261232,9.227197210748272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.4287109375,0.0,1594.3519287109375,1895.4371337890625,0.0,2360.9541015625,0.9212443232536316,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181731939315796,0.3695375323295593,0.3331498503684997,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885846376419068,0.4577073156833648,0.4337615370750427,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599625825881958,0.3057950735092163,0.2144568115472793,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821528553962708,0.3298665583133697,0.3132392466068268,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759591698646545,0.1458845138549804,0.6641015410423279,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.307373046875,285.0443420410156,1.0,0.4445761740207672,1.0,1.0,0.7627862095832825,1.0,-2.351269006729126,1.1025896072387695,1.2486793994903564,0.5637025237083435,1.0,1.0,0.0,90.92426300048828,109.0,62698.81640625,0.0,1102.402587890625,1.0,279.443115234375,283.38238525390625,300.4410095214844,304.4886169433594,293.1499938964844,293.1499938964844,279.1499938964844,32626.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871593832969666,1.0,0.0,0.0,3.806157112121582,3.806182146072388,9.666443929745585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.966796875,0.0,1687.6171875,1895.4371337890625,0.0,2354.652099609375,0.9379407167434692,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025850296020508,0.3693675696849823,0.333571195602417,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755792617797852,0.458542913198471,0.4347429573535919,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491709232330322,0.3080772161483764,0.2163975238800048,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.869694709777832,0.3312990665435791,0.3150579333305359,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663588881492615,0.1465581208467483,0.6688181161880493,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505166709423065,1.0,1.0,0.7650498151779175,1.0,-2.3631420135498047,1.1078022718429563,1.255339741706848,0.5661362409591675,0.8988454341888428,0.8988454341888428,0.0,96.80946350097656,112.0,63751.67578125,0.0,1139.1917724609375,1.0,279.1571044921875,283.22637939453125,300.5093078613281,304.705322265625,293.1499938964844,293.1499938964844,279.45001220703125,37970.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957087755203247,1.0,0.0,0.0,3.7417516708374015,3.741776704788208,9.342071507489892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.9775390625,0.0,1652.7740478515625,1895.4371337890625,0.0,2432.2578125,0.9271931648254396,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025850296020508,0.3693675696849823,0.333571195602417,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755792617797852,0.458542913198471,0.4347429573535919,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491709232330322,0.3080772161483764,0.2163975238800048,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.869694709777832,0.3312990665435791,0.3150579333305359,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663588881492615,0.1465581208467483,0.6688181161880493,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505166709423065,1.0,1.0,0.7650498151779175,1.0,-2.3631420135498047,1.1078022718429563,1.255339741706848,0.5661362409591675,0.8988454341888428,0.8988454341888428,0.0,96.80946350097656,112.0,63751.67578125,0.0,1139.1917724609375,1.0,279.1571044921875,283.22637939453125,300.5093078613281,304.705322265625,293.1499938964844,293.1499938964844,279.45001220703125,37970.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957087755203247,1.0,0.0,0.0,3.7417516708374015,3.741776704788208,9.342071507489892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.9775390625,0.0,1652.7740478515625,1895.4371337890625,0.0,2432.2578125,0.9271931648254396,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927958607673645,0.370275616645813,0.334202378988266,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966482162475586,0.4609286487102508,0.4367289543151855,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785303115845,0.3110332787036896,0.2183979749679565,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.861673891544342,0.3333167135715484,0.3168957829475403,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600919961929321,0.1474302858114242,0.6730299592018127,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556053578853607,1.0,1.0,0.7673134803771973,1.0,-2.375950336456299,1.1135177612304688,1.2624324560165403,0.5687085390090942,1.0,1.0,0.0,101.40912628173828,115.0,63497.2890625,0.0,1172.199951171875,1.0,279.4432678222656,283.379638671875,300.5067443847656,304.6099853515625,293.1499938964844,293.1499938964844,279.1499938964844,33524.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890700697898865,1.0,0.0,0.0,3.854470252990722,3.854495763778688,9.91340129985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.2109375,0.0,1753.2120361328125,1895.4371337890625,0.0,2371.9443359375,0.9493390917778016,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927958607673645,0.370275616645813,0.334202378988266,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966482162475586,0.4609286487102508,0.4367289543151855,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785303115845,0.3110332787036896,0.2183979749679565,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.861673891544342,0.3333167135715484,0.3168957829475403,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600919961929321,0.1474302858114242,0.6730299592018127,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556053578853607,1.0,1.0,0.7673134803771973,1.0,-2.375950336456299,1.1135177612304688,1.2624324560165403,0.5687085390090942,1.0,1.0,0.0,101.40912628173828,115.0,63497.2890625,0.0,1172.199951171875,1.0,279.4432678222656,283.379638671875,300.5067443847656,304.6099853515625,293.1499938964844,293.1499938964844,279.1499938964844,33524.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890700697898865,1.0,0.0,0.0,3.854470252990722,3.854495763778688,9.91340129985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.2109375,0.0,1753.2120361328125,1895.4371337890625,0.0,2371.9443359375,0.9493390917778016,1.0,0.0,3.0,1.0,0.0
