time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843739628791809,0.3700980246067047,0.334545224905014,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626793563365936,0.4388073980808258,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372588157653809,0.3133106529712677,0.2202804982662201,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551037311553955,0.3347067534923553,0.3186034560203552,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654977023601532,0.148011103272438,0.6769546866416931,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181017398834,1.0,1.0,0.7690563797950745,1.0,-2.387892723083496,1.1189337968826294,1.2689590454101562,0.5713245272636414,0.9167233109474182,0.9167233109474182,0.0,105.60201263427734,118.0,64672.83203125,0.0,1202.8831787109375,1.0,279.1557312011719,283.2104797363281,300.58026123046875,304.83642578125,293.1499938964844,293.1499938964844,278.8500061035156,37711.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970890402793884,1.0,0.0,0.0,3.808883428573608,3.808909177780152,9.680295534053585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.77734375,0.0,1730.5865478515625,1895.4371337890625,0.0,2444.84130859375,0.941997230052948,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843739628791809,0.3700980246067047,0.334545224905014,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626793563365936,0.4388073980808258,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372588157653809,0.3133106529712677,0.2202804982662201,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551037311553955,0.3347067534923553,0.3186034560203552,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654977023601532,0.148011103272438,0.6769546866416931,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181017398834,1.0,1.0,0.7690563797950745,1.0,-2.387892723083496,1.1189337968826294,1.2689590454101562,0.5713245272636414,0.9167233109474182,0.9167233109474182,0.0,105.60201263427734,118.0,64672.83203125,0.0,1202.8831787109375,1.0,279.1557312011719,283.2104797363281,300.58026123046875,304.83642578125,293.1499938964844,293.1499938964844,278.8500061035156,37711.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970890402793884,1.0,0.0,0.0,3.808883428573608,3.808909177780152,9.680295534053585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.77734375,0.0,1730.5865478515625,1895.4371337890625,0.0,2444.84130859375,0.941997230052948,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757849335670471,0.3697335124015808,0.3342584669589996,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642280042171478,0.4403345584869385,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317979574203491,0.3153935670852661,0.2217978537082672,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.848437488079071,0.3358089923858642,0.3197619020938873,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496574282646179,0.1483595818281173,0.6792842745780945,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233252525329,1.0,1.0,0.7707993388175964,1.0,-2.3953957557678223,1.122173309326172,1.2732224464416504,0.5726885199546814,0.8510943651199341,0.8510943651199341,0.0,109.75677490234376,121.0,65041.0,0.0,1228.5150146484375,1.0,278.8573913574219,283.1962890625,300.6011962890625,304.890380859375,293.1499938964844,293.1499938964844,279.1499938964844,40567.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003177642822266,1.0,0.0,0.0,3.5814738273620605,3.581498146057129,8.558878903386358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.9716796875,0.0,1491.7880859375,1895.4371337890625,0.0,2474.330810546875,0.894911527633667,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757849335670471,0.3697335124015808,0.3342584669589996,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642280042171478,0.4403345584869385,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317979574203491,0.3153935670852661,0.2217978537082672,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.848437488079071,0.3358089923858642,0.3197619020938873,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496574282646179,0.1483595818281173,0.6792842745780945,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233252525329,1.0,1.0,0.7707993388175964,1.0,-2.3953957557678223,1.122173309326172,1.2732224464416504,0.5726885199546814,0.8510943651199341,0.8510943651199341,0.0,109.75677490234376,121.0,65041.0,0.0,1228.5150146484375,1.0,278.8573913574219,283.1962890625,300.6011962890625,304.890380859375,293.1499938964844,293.1499938964844,279.1499938964844,40567.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003177642822266,1.0,0.0,0.0,3.5814738273620605,3.581498146057129,8.558878903386358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.9716796875,0.0,1491.7880859375,1895.4371337890625,0.0,2474.330810546875,0.894911527633667,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.872913122177124,0.3702223002910614,0.3344906568527221,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473944902420044,0.4655735492706299,0.4414165616035461,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302026987075806,0.3168897330760956,0.222740426659584,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.84627765417099,0.3367728292942047,0.3205471336841583,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478874087333679,0.1487143784761428,0.6807474493980408,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661566317081451,1.0,1.0,0.7716707587242126,1.0,-2.400803327560425,1.1246260404586792,1.2761774063110352,0.5737789273262024,0.9429726600646972,0.9429726600646972,0.0,111.44693756103516,121.0,64597.4140625,0.0,1241.7503662109375,1.0,279.1007080078125,283.3371276855469,300.5752258300781,304.7038879394531,293.1499938964844,293.1499938964844,279.1499938964844,34466.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935173511505127,1.0,0.0,0.0,3.638486623764038,3.638510227203369,8.833541187414085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.2099609375,0.0,1508.9622802734375,1895.4371337890625,0.0,2412.309814453125,0.9038844704627992,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711122274398804,0.3708351552486419,0.3350820541381836,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411766052246,0.4670683145523071,0.442844420671463,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294874429702759,0.3185044229030609,0.2238849401473999,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450325131416321,0.3378741443157196,0.3216007947921753,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468583941459656,0.149158164858818,0.6828340291976929,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681520462036133,1.0,1.0,0.7725456357002258,1.0,-2.408375024795532,1.128145456314087,1.2802294492721558,0.5754795670509338,0.966109335422516,0.966109335422516,0.0,112.85865020751952,124.0,64994.21484375,0.0,1256.45458984375,1.0,279.14276123046875,283.31689453125,300.6134338378906,304.8128662109375,293.1499938964844,293.1499938964844,278.8500061035156,32951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918247580528259,1.0,0.0,0.0,3.72352147102356,3.723545551300049,9.251262440557184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.5380859375,0.0,1593.2427978515625,1895.4371337890625,0.0,2396.92822265625,0.9195245504379272,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656934499740601,0.3707292973995209,0.3354010581970215,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425826072693,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047239303589,0.3208612203598022,0.2257693111896515,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411474227905273,0.3392555117607116,0.3232312500476837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437672972679138,0.1496692150831222,0.6861867904663086,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719902276992798,1.0,1.0,0.7742952704429626,1.0,-2.4196019172668457,1.1332228183746338,1.286379098892212,0.5779249668121338,0.8755607008934021,0.8755607008934021,0.0,116.21487426757812,127.0,65907.78125,0.0,1283.6148681640625,1.0,278.8575134277344,283.1966247558594,300.6929626464844,305.03271484375,293.1499938964844,293.1499938964844,279.1499938964844,38200.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986224293708801,1.0,0.0,0.0,3.6285321712493896,3.628556251525879,8.785272598288429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.091796875,0.0,1525.7864990234375,1895.4371337890625,0.0,2458.836669921875,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656934499740601,0.3707292973995209,0.3354010581970215,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425826072693,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047239303589,0.3208612203598022,0.2257693111896515,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411474227905273,0.3392555117607116,0.3232312500476837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437672972679138,0.1496692150831222,0.6861867904663086,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719902276992798,1.0,1.0,0.7742952704429626,1.0,-2.4196019172668457,1.1332228183746338,1.286379098892212,0.5779249668121338,0.8755607008934021,0.8755607008934021,0.0,116.21487426757812,127.0,65907.78125,0.0,1283.6148681640625,1.0,278.8575134277344,283.1966247558594,300.6929626464844,305.03271484375,293.1499938964844,293.1499938964844,279.1499938964844,38200.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986224293708801,1.0,0.0,0.0,3.6285321712493896,3.628556251525879,8.785272598288429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.091796875,0.0,1525.7864990234375,1895.4371337890625,0.0,2458.836669921875,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614774346351624,0.3716399669647217,0.3360416293144226,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364079236984252,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514201164246,0.3239064216613769,0.2278120666742324,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381912112236023,0.3412205576896667,0.3249934017658233,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413576006889343,0.1504260748624801,0.6896276473999023,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757361710071563,1.0,1.0,0.7760449647903442,1.0,-2.431929588317871,1.1388745307922363,1.2930550575256348,0.5805702805519104,0.9979122877120972,0.9979122877120972,0.0,119.2402572631836,130.0,65899.6171875,0.0,1310.978271484375,1.0,279.1432189941406,283.3138427734375,300.7052917480469,304.96649169921875,293.1499938964844,293.1499938964844,278.8500061035156,32400.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921151518821716,1.0,0.0,0.0,3.779428482055664,3.77945327758789,9.531156024422672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.150390625,0.0,1654.0985107421875,1895.4371337890625,0.0,2399.56591796875,0.9316663146018982,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614774346351624,0.3716399669647217,0.3360416293144226,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364079236984252,0.4716302454471588,0.4473781883716583,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514201164246,0.3239064216613769,0.2278120666742324,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381912112236023,0.3412205576896667,0.3249934017658233,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413576006889343,0.1504260748624801,0.6896276473999023,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757361710071563,1.0,1.0,0.7760449647903442,1.0,-2.431929588317871,1.1388745307922363,1.2930550575256348,0.5805702805519104,0.9979122877120972,0.9979122877120972,0.0,119.2402572631836,130.0,65899.6171875,0.0,1310.978271484375,1.0,279.1432189941406,283.3138427734375,300.7052917480469,304.96649169921875,293.1499938964844,293.1499938964844,278.8500061035156,32400.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921151518821716,1.0,0.0,0.0,3.779428482055664,3.77945327758789,9.531156024422672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.150390625,0.0,1654.0985107421875,1895.4371337890625,0.0,2399.56591796875,0.9316663146018982,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770817756653,0.371360182762146,0.3362306356430053,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314110279083252,0.4733107089996338,0.4493816494941711,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261738419532776,0.2296516597270965,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346267342567444,0.3424521386623382,0.3265100419521332,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385172605514526,0.1508483588695526,0.6926653981208801,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794013500213623,1.0,1.0,0.7779312133789062,1.0,-2.442251205444336,1.143468976020813,1.298782229423523,0.5827701687812805,0.8912006616592407,0.8912006616592407,0.0,122.57705688476562,133.0,66895.28125,0.0,1337.4234619140625,1.0,278.8563842773437,283.1706848144531,300.7818908691406,305.1909484863281,293.1499938964844,293.1499938964844,279.1499938964844,38151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996553182601929,1.0,0.0,0.0,3.702998638153076,3.703023433685303,9.149563879873311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.4560546875,0.0,1609.2686767578125,1895.4371337890625,0.0,2468.27392578125,0.9188439846038818,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770817756653,0.371360182762146,0.3362306356430053,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314110279083252,0.4733107089996338,0.4493816494941711,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261738419532776,0.2296516597270965,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346267342567444,0.3424521386623382,0.3265100419521332,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385172605514526,0.1508483588695526,0.6926653981208801,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794013500213623,1.0,1.0,0.7779312133789062,1.0,-2.442251205444336,1.143468976020813,1.298782229423523,0.5827701687812805,0.8912006616592407,0.8912006616592407,0.0,122.57705688476562,133.0,66895.28125,0.0,1337.4234619140625,1.0,278.8563842773437,283.1706848144531,300.7818908691406,305.1909484863281,293.1499938964844,293.1499938964844,279.1499938964844,38151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996553182601929,1.0,0.0,0.0,3.702998638153076,3.703023433685303,9.149563879873311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.4560546875,0.0,1609.2686767578125,1895.4371337890625,0.0,2468.27392578125,0.9188439846038818,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525805473327637,0.3722093403339386,0.3367620408535003,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275605082511902,0.4758915305137634,0.4516123831272125,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292096555233001,0.2316577732563018,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318777084350586,0.3443213403224945,0.3281469345092773,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362451910972595,0.1515262424945831,0.6956874132156372,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719960689544,1.0,1.0,0.7798174023628235,1.0,-2.453570604324341,1.1485894918441772,1.3049812316894531,0.5851285457611084,1.0,1.0,0.0,125.58723449707033,136.0,66756.4375,0.0,1363.955810546875,1.0,279.143310546875,283.3075256347656,300.79119873046875,305.112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931603789329529,1.0,0.0,0.0,3.8324673175811768,3.8324925899505615,9.800544376048492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.9677734375,0.0,1722.949462890625,1895.4371337890625,0.0,2409.064453125,0.9440670609474182,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525805473327637,0.3722093403339386,0.3367620408535003,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275605082511902,0.4758915305137634,0.4516123831272125,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292096555233001,0.2316577732563018,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318777084350586,0.3443213403224945,0.3281469345092773,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362451910972595,0.1515262424945831,0.6956874132156372,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719960689544,1.0,1.0,0.7798174023628235,1.0,-2.453570604324341,1.1485894918441772,1.3049812316894531,0.5851285457611084,1.0,1.0,0.0,125.58723449707033,136.0,66756.4375,0.0,1363.955810546875,1.0,279.143310546875,283.3075256347656,300.79119873046875,305.112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931603789329529,1.0,0.0,0.0,3.8324673175811768,3.8324925899505615,9.800544376048492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.9677734375,0.0,1722.949462890625,1895.4371337890625,0.0,2409.064453125,0.9440670609474182,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508461713790894,0.3722262382507324,0.3370995819568634,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.925882875919342,0.4768581092357635,0.4528123736381531,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195543885231018,0.3304733633995056,0.2327163368463516,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8307000994682312,0.3450384140014648,0.3290484249591827,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352866888046265,0.1517815142869949,0.6974465250968933,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.484795868396759,1.0,1.0,0.7807605266571045,1.0,-2.459889888763428,1.151461839675903,1.3084280490875244,0.5865567922592163,0.924929678440094,0.924929678440094,0.0,127.06185150146484,136.0,67924.640625,0.0,1377.99853515625,1.0,278.8938903808594,283.134033203125,300.8600158691406,305.382080078125,293.1499938964844,293.1499938964844,278.8500061035156,35665.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799105703830719,1.0,0.0,0.0,3.83918571472168,3.839211463928223,9.83493464445928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.8427734375,0.0,1751.3759765625,1895.4371337890625,0.0,2463.251220703125,0.9458537697792052,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481774926185608,0.3719432055950165,0.3369706869125366,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231208562850952,0.4775353670120239,0.4535857737064361,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180356621742249,0.3315185904502868,0.2335290163755417,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287375569343567,0.3455179929733276,0.329630970954895,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337164640426636,0.1519042402505874,0.6985090374946594,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865077435970306,1.0,1.0,0.7817256450653076,1.0,-2.463619470596313,1.1530479192733765,1.3105714321136477,0.587280809879303,0.9058970808982848,0.9058970808982848,0.0,128.8451385498047,124.0,67842.671875,0.0,1390.1497802734375,1.0,278.856201171875,283.1532287597656,300.8673400878906,305.34149169921875,293.1499938964844,293.1499938964844,278.54998779296875,38001.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004880547523499,1.0,0.0,0.0,3.770157814025879,3.7701833248138414,9.48445403992082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.154296875,0.0,1686.4749755859375,1895.4371337890625,0.0,2475.887939453125,0.9335991740226746,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514827489852905,0.3716437816619873,0.3364828824996948,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289646744728088,0.4790279269218445,0.4548000395298004,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794668197632,0.333769291639328,0.2349571138620376,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328631520271301,0.3465349078178406,0.3304371237754822,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365691423416138,0.1521297395229339,0.6990073323249817,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.485016256570816,1.0,1.0,0.7836558222770691,1.0,-2.4677767753601074,1.1545960903167725,1.313180685043335,0.5878164768218994,0.8477411270141602,0.8477411270141602,0.0,126.58409881591795,112.0,68157.6796875,0.0,1385.86767578125,1.0,278.5577697753906,283.1434020996094,300.8927307128906,305.3977355957031,293.1499938964844,293.1499938964844,278.8500061035156,40181.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030577898025513,1.0,0.0,0.0,3.5526115894317627,3.552635431289673,8.42148608626303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.365234375,0.0,1457.943115234375,1895.4371337890625,0.0,2499.414794921875,0.8881691694259644,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514827489852905,0.3716437816619873,0.3364828824996948,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289646744728088,0.4790279269218445,0.4548000395298004,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794668197632,0.333769291639328,0.2349571138620376,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328631520271301,0.3465349078178406,0.3304371237754822,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365691423416138,0.1521297395229339,0.6990073323249817,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.485016256570816,1.0,1.0,0.7836558222770691,1.0,-2.4677767753601074,1.1545960903167725,1.313180685043335,0.5878164768218994,0.8477411270141602,0.8477411270141602,0.0,126.58409881591795,112.0,68157.6796875,0.0,1385.86767578125,1.0,278.5577697753906,283.1434020996094,300.8927307128906,305.3977355957031,293.1499938964844,293.1499938964844,278.8500061035156,40181.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030577898025513,1.0,0.0,0.0,3.5526115894317627,3.552635431289673,8.42148608626303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.365234375,0.0,1457.943115234375,1895.4371337890625,0.0,2499.414794921875,0.8881691694259644,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787865638733,0.3727570176124573,0.3369715213775635,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459388852119446,0.4817633628845215,0.4568459987640381,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212158203125,0.3370709121227264,0.2368953973054886,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452258706092834,0.3485211730003357,0.3318224251270294,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645751953125,0.1528553813695907,0.70035719871521,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811033308506012,1.0,1.0,0.7855860590934753,1.0,-2.476431131362915,1.1583929061889648,1.3180383443832395,0.5895043015480042,0.9506359100341796,0.9506359100341796,0.0,119.72695922851562,100.0,68050.0234375,0.0,1367.8287353515625,1.0,278.8425598144531,283.25341796875,300.9104309082031,305.32244873046875,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794985830783844,1.0,0.0,0.0,3.689319133758545,3.689342975616455,9.08208846794878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9482421875,0.0,1555.5733642578125,1895.4371337890625,0.0,2425.67333984375,0.9117457270622252,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787865638733,0.3727570176124573,0.3369715213775635,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459388852119446,0.4817633628845215,0.4568459987640381,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212158203125,0.3370709121227264,0.2368953973054886,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452258706092834,0.3485211730003357,0.3318224251270294,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645751953125,0.1528553813695907,0.70035719871521,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811033308506012,1.0,1.0,0.7855860590934753,1.0,-2.476431131362915,1.1583929061889648,1.3180383443832395,0.5895043015480042,0.9506359100341796,0.9506359100341796,0.0,119.72695922851562,100.0,68050.0234375,0.0,1367.8287353515625,1.0,278.8425598144531,283.25341796875,300.9104309082031,305.32244873046875,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794985830783844,1.0,0.0,0.0,3.689319133758545,3.689342975616455,9.08208846794878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9482421875,0.0,1555.5733642578125,1895.4371337890625,0.0,2425.67333984375,0.9117457270622252,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809130191802979,0.3727444112300873,0.3368944227695465,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669079780578612,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537807464599609,0.3396540880203247,0.2385735362768173,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622890710830688,0.3498574495315552,0.3329230546951294,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587448716163635,0.1533546596765518,0.7013433575630188,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756490588188171,1.0,1.0,0.7874374389648438,1.0,-2.482774257659912,1.1610435247421265,1.3217307329177856,0.5907161831855774,0.8670901656150818,0.8670901656150818,0.0,111.13167572021484,88.0,68800.765625,0.0,1339.4110107421875,1.0,278.5574951171875,283.1494140625,300.9855651855469,305.5294189453125,293.1499938964844,293.1499938964844,278.8500061035156,38294.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800950288772583,1.0,0.0,0.0,3.580493450164795,3.580517292022705,8.554193300369661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.5673828125,0.0,1474.0435791015625,1895.4371337890625,0.0,2480.11669921875,0.8921486139297485,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809130191802979,0.3727444112300873,0.3368944227695465,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669079780578612,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537807464599609,0.3396540880203247,0.2385735362768173,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622890710830688,0.3498574495315552,0.3329230546951294,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587448716163635,0.1533546596765518,0.7013433575630188,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756490588188171,1.0,1.0,0.7874374389648438,1.0,-2.482774257659912,1.1610435247421265,1.3217307329177856,0.5907161831855774,0.8670901656150818,0.8670901656150818,0.0,111.13167572021484,88.0,68800.765625,0.0,1339.4110107421875,1.0,278.5574951171875,283.1494140625,300.9855651855469,305.5294189453125,293.1499938964844,293.1499938964844,278.8500061035156,38294.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800950288772583,1.0,0.0,0.0,3.580493450164795,3.580517292022705,8.554193300369661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.5673828125,0.0,1474.0435791015625,1895.4371337890625,0.0,2480.11669921875,0.8921486139297485,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905381441116333,0.3737548589706421,0.3371558785438537,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911399483680724,0.4861907064914703,0.4602605700492859,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788198232650757,0.3429929614067077,0.2404409348964691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.886698842048645,0.3518124222755432,0.3341672718524933,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775477528572083,0.1541624218225479,0.7025344371795654,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519903182983,1.0,1.0,0.7892887592315674,1.0,-2.490448236465454,1.1643840074539185,1.326064109802246,0.5921874046325684,0.9735994338989258,0.9735994338989258,0.0,100.96131896972656,76.0,68747.8515625,0.0,1305.8026123046875,1.0,278.84283447265625,283.25128173828125,300.9990539550781,305.4609069824219,293.1499938964844,293.1499938964844,278.54998779296875,32595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946035265922546,1.0,0.0,0.0,3.730001211166382,3.73002552986145,9.28348981688032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.4912109375,0.0,1597.97607421875,1895.4371337890625,0.0,2422.1923828125,0.9205678105354308,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905381441116333,0.3737548589706421,0.3371558785438537,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911399483680724,0.4861907064914703,0.4602605700492859,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788198232650757,0.3429929614067077,0.2404409348964691,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.886698842048645,0.3518124222755432,0.3341672718524933,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775477528572083,0.1541624218225479,0.7025344371795654,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519903182983,1.0,1.0,0.7892887592315674,1.0,-2.490448236465454,1.1643840074539185,1.326064109802246,0.5921874046325684,0.9735994338989258,0.9735994338989258,0.0,100.96131896972656,76.0,68747.8515625,0.0,1305.8026123046875,1.0,278.84283447265625,283.25128173828125,300.9990539550781,305.4609069824219,293.1499938964844,293.1499938964844,278.54998779296875,32595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946035265922546,1.0,0.0,0.0,3.730001211166382,3.73002552986145,9.28348981688032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.4912109375,0.0,1597.97607421875,1895.4371337890625,0.0,2422.1923828125,0.9205678105354308,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.919173777103424,0.373777836561203,0.3372861742973327,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871800243854522,0.4582836627960205,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921650052070618,0.3443441390991211,0.2413984388113021,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996044993400574,0.3525081574916839,0.3348304331302643,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875884532928467,0.1544596403837204,0.7034068703651428,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656684100627899,1.0,1.0,0.790214478969574,1.0,-2.4898905754089355,1.16377055644989,1.326120138168335,0.5922175645828247,0.8770896196365356,0.8770896196365356,0.0,96.27400970458984,76.0,69638.34375,0.0,1285.9156494140625,1.0,278.59576416015625,283.0863342285156,301.064453125,305.7226257324219,293.1499938964844,293.1499938964844,278.54998779296875,36687.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002969622612,1.0,0.0,0.0,3.713646173477173,3.71367073059082,9.202256023854716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.984375,0.0,1610.36865234375,1895.4371337890625,0.0,2474.140380859375,0.9177727103233336,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292519688606262,0.3735595643520355,0.337006151676178,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889177083969116,0.4452888965606689,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.902012825012207,0.3455109000205993,0.2421400696039199,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091591238975524,0.3529887497425079,0.3352099061012268,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948186755180359,0.1546265333890915,0.7037451267242432,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613012075424194,1.0,1.0,0.7911506295204163,1.0,-2.4770638942718506,1.1572110652923584,1.3198529481887815,0.5884273648262024,0.8627620935440063,0.8627620935440063,0.0,92.70316314697266,64.0,69077.5625,0.0,1254.5267333984375,1.0,278.5573425292969,283.1214294433594,301.0655517578125,305.6485900878906,293.1499938964844,293.1499938964844,278.8500061035156,39056.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009257912635803,1.0,0.0,0.0,3.615303039550781,3.6153273582458496,8.721330004846095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.7080078125,0.0,1517.5634765625,1895.4371337890625,0.0,2479.892578125,0.9000063538551331,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546402096748352,0.3742895424365997,0.3371511697769165,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968111515045166,0.4148501753807068,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354698061943054,0.3546768128871918,0.3363505899906158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127460241317749,0.1553108990192413,0.7050604224205017,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511413872241974,1.0,1.0,0.793022871017456,1.0,-2.445866823196411,1.1412971019744873,1.3045697212219238,0.5796431303024292,0.936410665512085,0.936410665512085,0.0,84.71227264404297,82.0,67953.5546875,0.0,1184.0272216796875,1.0,278.8428955078125,283.220458984375,301.0643920898437,305.4999389648437,293.1499938964844,293.1499938964844,278.54998779296875,34082.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925490736961365,1.0,0.0,0.0,3.712770700454712,3.71279501914978,9.197918302561447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.0830078125,0.0,1589.53857421875,1895.4371337890625,0.0,2403.5078125,0.9174728989601136,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546402096748352,0.3742895424365997,0.3371511697769165,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968111515045166,0.4148501753807068,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354698061943054,0.3546768128871918,0.3363505899906158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127460241317749,0.1553108990192413,0.7050604224205017,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511413872241974,1.0,1.0,0.793022871017456,1.0,-2.445866823196411,1.1412971019744873,1.3045697212219238,0.5796431303024292,0.936410665512085,0.936410665512085,0.0,84.71227264404297,82.0,67953.5546875,0.0,1184.0272216796875,1.0,278.8428955078125,283.220458984375,301.0643920898437,305.4999389648437,293.1499938964844,293.1499938964844,278.54998779296875,34082.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925490736961365,1.0,0.0,0.0,3.712770700454712,3.71279501914978,9.197918302561447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.0830078125,0.0,1589.53857421875,1895.4371337890625,0.0,2403.5078125,0.9174728989601136,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598705768585204,0.3741825222969055,0.3371645212173462,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054497718811035,0.4085277318954468,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154044151306,0.3513543009757995,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255973815918,0.3558529615402221,0.3375251889228821,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475291252136,0.1558803915977478,0.7075193524360657,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.450821965932846,1.0,1.0,0.7948951721191406,1.0,-2.444878101348877,1.140444040298462,1.304434061050415,0.5785094499588013,0.855746328830719,0.855746328830719,0.0,83.2686767578125,100.0,68212.1015625,0.0,1176.8787841796875,1.0,278.5575561523437,283.1553955078125,301.1232604980469,305.6317138671875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957068681716919,1.0,0.0,0.0,3.5453882217407227,3.5454118251800537,8.387274874621653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.107421875,0.0,1442.3397216796875,1895.4371337890625,0.0,2432.240478515625,0.8854444026947021,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598705768585204,0.3741825222969055,0.3371645212173462,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054497718811035,0.4085277318954468,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154044151306,0.3513543009757995,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255973815918,0.3558529615402221,0.3375251889228821,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475291252136,0.1558803915977478,0.7075193524360657,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.450821965932846,1.0,1.0,0.7948951721191406,1.0,-2.444878101348877,1.140444040298462,1.304434061050415,0.5785094499588013,0.855746328830719,0.855746328830719,0.0,83.2686767578125,100.0,68212.1015625,0.0,1176.8787841796875,1.0,278.5575561523437,283.1553955078125,301.1232604980469,305.6317138671875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957068681716919,1.0,0.0,0.0,3.5453882217407227,3.5454118251800537,8.387274874621653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.107421875,0.0,1442.3397216796875,1895.4371337890625,0.0,2432.240478515625,0.8854444026947021,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503695368766784,0.3752819299697876,0.3380005061626434,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115200877189636,0.421047955751419,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299273490905762,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933238685131073,0.3578062951564789,0.3392780423164367,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114949226379395,0.1568384915590286,0.7118563652038574,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884308338165,1.0,1.0,0.795992374420166,1.0,-2.4711215496063232,1.1532119512557983,1.3179094791412354,0.5849835276603699,0.97526615858078,0.97526615858078,0.0,86.86602783203125,118.0,68599.0703125,0.0,1222.823974609375,1.0,278.8426208496094,283.2657775878906,301.1398620605469,305.58331298828125,293.1499938964844,293.1499938964844,278.54998779296875,32285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889372110366821,1.0,0.0,0.0,3.708636522293091,3.70866060256958,9.177446145258727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.2158203125,0.0,1571.15185546875,1895.4371337890625,0.0,2370.740966796875,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
