time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503695368766784,0.3752819299697876,0.3380005061626434,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115200877189636,0.421047955751419,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299273490905762,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933238685131073,0.3578062951564789,0.3392780423164367,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114949226379395,0.1568384915590286,0.7118563652038574,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884308338165,1.0,1.0,0.795992374420166,1.0,-2.4711215496063232,1.1532119512557983,1.3179094791412354,0.5849835276603699,0.97526615858078,0.97526615858078,0.0,86.86602783203125,118.0,68599.0703125,0.0,1222.823974609375,1.0,278.8426208496094,283.2657775878906,301.1398620605469,305.58331298828125,293.1499938964844,293.1499938964844,278.54998779296875,32285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889372110366821,1.0,0.0,0.0,3.708636522293091,3.70866060256958,9.177446145258727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.2158203125,0.0,1571.15185546875,1895.4371337890625,0.0,2370.740966796875,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284910559654236,0.3752051293849945,0.3384629189968109,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126416683197021,0.448154866695404,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217260360718,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126787185668944,0.3590208292007446,0.3408910930156708,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975987553596497,0.1574259996414184,0.7162766456604004,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919054508209,1.0,1.0,0.7970895171165466,1.0,-2.5142757892608643,1.1743279695510864,1.3399478197097778,0.5960726141929626,0.9036490321159364,0.9036490321159364,0.0,94.54815673828124,121.0,70415.7578125,0.0,1307.908935546875,1.0,278.5570068359375,283.1412048339844,301.2117614746094,305.8523864746094,293.1499938964844,293.1499938964844,278.8500061035156,36682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976242899894714,1.0,0.0,0.0,3.6696457862854,3.6696701049804688,8.985486488199967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.32421875,0.0,1560.2705078125,1895.4371337890625,0.0,2449.724609375,0.9107650518417358,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284910559654236,0.3752051293849945,0.3384629189968109,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126416683197021,0.448154866695404,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217260360718,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126787185668944,0.3590208292007446,0.3408910930156708,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975987553596497,0.1574259996414184,0.7162766456604004,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919054508209,1.0,1.0,0.7970895171165466,1.0,-2.5142757892608643,1.1743279695510864,1.3399478197097778,0.5960726141929626,0.9036490321159364,0.9036490321159364,0.0,94.54815673828124,121.0,70415.7578125,0.0,1307.908935546875,1.0,278.5570068359375,283.1412048339844,301.2117614746094,305.8523864746094,293.1499938964844,293.1499938964844,278.8500061035156,36682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976242899894714,1.0,0.0,0.0,3.6696457862854,3.6696701049804688,8.985486488199967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.32421875,0.0,1560.2705078125,1895.4371337890625,0.0,2449.724609375,0.9107650518417358,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189740419387816,0.3755769431591034,0.3386545181274414,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121023058891296,0.4604571163654327,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037502408027648,0.3595618307590484,0.2517896294593811,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044113159179688,0.3598407804965973,0.3416169285774231,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915087103843689,0.1577471047639846,0.7180230617523193,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739135205745697,1.0,1.0,0.7976381182670593,1.0,-2.533653974533081,1.1837626695632937,1.349891185760498,0.6011805534362793,1.0,1.0,0.0,98.17339324951172,121.0,70335.359375,0.0,1347.7562255859375,1.0,278.80322265625,283.2793884277344,301.186767578125,305.6979064941406,293.1499938964844,293.1499938964844,278.8500061035156,32603.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940549254417419,1.0,0.0,0.0,3.7494070529937744,3.749431610107422,9.380337928632798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.9609375,0.0,1620.4949951171875,1895.4371337890625,0.0,2417.2001953125,0.9266585111618042,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119284749031068,0.3761453330516815,0.3392195105552673,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114775896072388,0.4706449806690216,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986504673957825,0.3614713549613952,0.2531620562076568,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985025882720947,0.3608230352401733,0.3425968289375305,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868571043014526,0.1581298112869262,0.7201403379440308,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785094261169433,1.0,1.0,0.7989940643310547,1.0,-2.5519449710845947,1.1924934387207031,1.3594515323638916,0.6057379841804504,1.0,1.0,0.0,101.31151580810548,124.0,70892.90625,0.0,1384.6572265625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.8175048828125,293.1499938964844,293.1499938964844,278.54998779296875,32833.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947331666946411,1.0,0.0,0.0,3.817419052124024,3.817444086074829,9.723731864141882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13339.1025390625,0.0,1702.752685546875,1895.4371337890625,0.0,2423.373046875,0.9405367970466614,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963643312454224,0.3758577108383178,0.3395971655845642,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942125082015992,0.508847177028656,0.4829957187175751,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862133026123047,0.3642502129077911,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846051692962646,0.3618444800376892,0.3441014289855957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758546233177185,0.1583999544382095,0.7233079075813293,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307476043701,1.0,1.0,0.8017059564590454,1.0,-2.5753304958343506,1.203334093093872,1.371996283531189,0.611625611782074,0.941280484199524,0.941280484199524,0.0,108.30963134765624,127.0,72628.0546875,0.0,1445.845947265625,1.0,278.5558776855469,283.0892639160156,301.2694091796875,306.0816650390625,293.1499938964844,293.1499938964844,278.25,36148.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044853210449219,1.0,0.0,0.0,3.828794240951538,3.828819990158081,9.781766721062013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13919.3486328125,0.0,1742.4942626953125,1895.4371337890625,0.0,2512.50390625,0.945294201374054,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963643312454224,0.3758577108383178,0.3395971655845642,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942125082015992,0.508847177028656,0.4829957187175751,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862133026123047,0.3642502129077911,0.2555056810379028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846051692962646,0.3618444800376892,0.3441014289855957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758546233177185,0.1583999544382095,0.7233079075813293,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307476043701,1.0,1.0,0.8017059564590454,1.0,-2.5753304958343506,1.203334093093872,1.371996283531189,0.611625611782074,0.941280484199524,0.941280484199524,0.0,108.30963134765624,127.0,72628.0546875,0.0,1445.845947265625,1.0,278.5558776855469,283.0892639160156,301.2694091796875,306.0816650390625,293.1499938964844,293.1499938964844,278.25,36148.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044853210449219,1.0,0.0,0.0,3.828794240951538,3.828819990158081,9.781766721062013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13919.3486328125,0.0,1742.4942626953125,1895.4371337890625,0.0,2512.50390625,0.945294201374054,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797511458396912,0.3751018643379211,0.3391288518905639,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788963794708252,0.5077167749404907,0.4816242158412933,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694273233413696,0.3623429834842682,0.3448598086833954,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636804342269897,0.1582860350608825,0.724298894405365,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917439520359039,1.0,1.0,0.8044178485870361,1.0,-2.577796936035156,1.203925848007202,1.3738712072372437,0.6115850210189819,0.8631578087806702,0.8631578087806702,0.0,115.7427749633789,130.0,72899.453125,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.2680358886719,306.1181945800781,293.1499938964844,293.1499938964844,278.54998779296875,39950.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087784647941589,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803691571301897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.5546875,0.0,1543.01513671875,1895.4371337890625,0.0,2551.948486328125,0.9053732752799988,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797511458396912,0.3751018643379211,0.3391288518905639,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788963794708252,0.5077167749404907,0.4816242158412933,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694273233413696,0.3623429834842682,0.3448598086833954,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636804342269897,0.1582860350608825,0.724298894405365,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917439520359039,1.0,1.0,0.8044178485870361,1.0,-2.577796936035156,1.203925848007202,1.3738712072372437,0.6115850210189819,0.8631578087806702,0.8631578087806702,0.0,115.7427749633789,130.0,72899.453125,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.2680358886719,306.1181945800781,293.1499938964844,293.1499938964844,278.54998779296875,39950.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087784647941589,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803691571301897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.5546875,0.0,1543.01513671875,1895.4371337890625,0.0,2551.948486328125,0.9053732752799988,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712365031242371,0.3758657276630401,0.3397088348865509,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703100919723512,0.5092157125473022,0.4827204644680023,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092468738556,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861809492111206,0.3638744354248047,0.3462526500225067,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573929190635681,0.1586654931306839,0.7262583374977112,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.8068444132804871,1.0,-2.5867629051208496,1.2078098058700562,1.378953218460083,0.6133356094360352,0.9669772386550904,0.9669772386550904,0.0,120.6085433959961,133.0,72671.9765625,0.0,1514.984130859375,1.0,278.5431213378906,283.169921875,301.2588806152344,306.0034484863281,293.1499938964844,293.1499938964844,278.25,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022433519363403,1.0,0.0,0.0,3.755728960037232,3.755753517150879,9.411996870767324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13872.6171875,0.0,1633.9615478515625,1895.4371337890625,0.0,2491.953369140625,0.9269294738769532,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712365031242371,0.3758657276630401,0.3397088348865509,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703100919723512,0.5092157125473022,0.4827204644680023,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092468738556,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861809492111206,0.3638744354248047,0.3462526500225067,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573929190635681,0.1586654931306839,0.7262583374977112,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.8068444132804871,1.0,-2.5867629051208496,1.2078098058700562,1.378953218460083,0.6133356094360352,0.9669772386550904,0.9669772386550904,0.0,120.6085433959961,133.0,72671.9765625,0.0,1514.984130859375,1.0,278.5431213378906,283.169921875,301.2588806152344,306.0034484863281,293.1499938964844,293.1499938964844,278.25,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022433519363403,1.0,0.0,0.0,3.755728960037232,3.755753517150879,9.411996870767324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13872.6171875,0.0,1633.9615478515625,1895.4371337890625,0.0,2491.953369140625,0.9269294738769532,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795018196106,0.375517189502716,0.3398174047470093,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628564119338988,0.5101643800735474,0.4839662313461303,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555185198783875,0.3647395372390747,0.3474266827106476,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265727519989,0.1587994247674942,0.7280516028404236,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092709183692932,1.0,-2.594616174697876,1.2111196517944336,1.383496642112732,0.614952027797699,0.8797912001609802,0.8797912001609802,0.0,124.95391082763672,136.0,73386.03125,0.0,1544.813232421875,1.0,278.25701904296875,283.0615234375,301.30181884765625,306.17852783203125,293.1499938964844,293.1499938964844,278.54998779296875,38309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083202242851257,1.0,0.0,0.0,3.649961471557617,3.6499860286712646,8.889347213880683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.431640625,0.0,1550.404541015625,1895.4371337890625,0.0,2547.733154296875,0.907503068447113,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795018196106,0.375517189502716,0.3398174047470093,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628564119338988,0.5101643800735474,0.4839662313461303,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555185198783875,0.3647395372390747,0.3474266827106476,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265727519989,0.1587994247674942,0.7280516028404236,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092709183692932,1.0,-2.594616174697876,1.2111196517944336,1.383496642112732,0.614952027797699,0.8797912001609802,0.8797912001609802,0.0,124.95391082763672,136.0,73386.03125,0.0,1544.813232421875,1.0,278.25701904296875,283.0615234375,301.30181884765625,306.17852783203125,293.1499938964844,293.1499938964844,278.54998779296875,38309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083202242851257,1.0,0.0,0.0,3.649961471557617,3.6499860286712646,8.889347213880683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.431640625,0.0,1550.404541015625,1895.4371337890625,0.0,2547.733154296875,0.907503068447113,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608112931251526,0.3757903575897217,0.3398791551589966,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596825242042542,0.5110740661621094,0.4846417903900146,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594766855239868,0.3747511804103851,0.2631087303161621,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529214262962341,0.3654303550720215,0.3479769825935364,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501213312149048,0.1589783281087875,0.7288109064102173,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755959510803,1.0,1.0,0.8104842305183411,1.0,-2.5984110832214355,1.212727189064026,1.38568377494812,0.615665853023529,0.9704490900039672,0.9704490900039672,0.0,126.87974548339844,136.0,72871.4375,0.0,1558.522216796875,1.0,278.5023498535156,283.19482421875,301.2688903808594,305.97760009765625,293.1499938964844,293.1499938964844,278.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035375475883484,1.0,0.0,0.0,3.707506895065308,3.707531213760376,9.171856163447956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.865234375,0.0,1580.8935546875,1895.4371337890625,0.0,2503.812255859375,0.9183778762817384,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588204383850098,0.3761929273605346,0.3402903974056244,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576237201690674,0.5121456980705261,0.4856796860694885,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185641288757,0.2644387185573578,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512839078903198,0.3662463724613189,0.3487794101238251,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487414240837097,0.1592393666505813,0.7301388382911682,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115865588188171,1.0,-2.604308605194092,1.215391993522644,1.3889166116714478,0.6169931292533875,0.9876509308815002,0.9876509308815002,0.0,128.46185302734375,139.0,73217.9375,0.0,1573.637451171875,1.0,278.54302978515625,283.16949462890625,301.289306640625,306.0726928710937,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030965924263,1.0,0.0,0.0,3.78488039970398,3.784905195236206,9.558673355059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14021.884765625,0.0,1664.4498291015625,1895.4371337890625,0.0,2499.770751953125,0.933326244354248,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309698104858,0.375720202922821,0.340278685092926,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518359899520874,0.5131310224533081,0.487018883228302,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846769392490387,0.3670011758804321,0.349845677614212,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450813412666321,0.1593663990497589,0.7318531274795532,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137913346290588,1.0,-2.611889123916626,1.218622803688049,1.3932663202285769,0.618643045425415,0.8888382911682129,0.8888382911682129,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.3260498046875,1.0,278.2566833496094,283.0433349609375,301.3245544433594,306.2460021972656,293.1499938964844,293.1499938964844,278.54998779296875,38216.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097498416900635,1.0,0.0,0.0,3.6925723552703857,3.692597150802612,9.098112059291452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.6318359375,0.0,1597.8240966796875,1895.4371337890625,0.0,2560.8896484375,0.9168584942817688,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309698104858,0.375720202922821,0.340278685092926,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518359899520874,0.5131310224533081,0.487018883228302,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846769392490387,0.3670011758804321,0.349845677614212,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450813412666321,0.1593663990497589,0.7318531274795532,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137913346290588,1.0,-2.611889123916626,1.218622803688049,1.3932663202285769,0.618643045425415,0.8888382911682129,0.8888382911682129,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.3260498046875,1.0,278.2566833496094,283.0433349609375,301.3245544433594,306.2460021972656,293.1499938964844,293.1499938964844,278.54998779296875,38216.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097498416900635,1.0,0.0,0.0,3.6925723552703857,3.692597150802612,9.098112059291452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.6318359375,0.0,1597.8240966796875,1895.4371337890625,0.0,2560.8896484375,0.9168584942817688,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337035179138,0.3763450980186462,0.3406593203544616,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475417137145996,0.5150800347328186,0.4886763095855713,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088992118835,0.3684268593788147,0.3510854542255401,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609256744385,0.1597896963357925,0.7337671518325806,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159960508346558,1.0,-2.6210615634918213,1.2226725816726685,1.3983891010284424,0.6206106543540955,0.9996230006217957,0.9996230006217957,0.0,135.21559143066406,130.0,73749.7734375,0.0,1627.010498046875,1.0,278.5436096191406,283.158203125,301.3047180175781,306.1274719238281,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046740889549255,1.0,0.0,0.0,3.822197437286377,3.8222227096557617,9.748090405992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.076171875,0.0,1709.8392333984375,1895.4371337890625,0.0,2514.23583984375,0.9417086839675904,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337035179138,0.3763450980186462,0.3406593203544616,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475417137145996,0.5150800347328186,0.4886763095855713,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088992118835,0.3684268593788147,0.3510854542255401,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609256744385,0.1597896963357925,0.7337671518325806,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159960508346558,1.0,-2.6210615634918213,1.2226725816726685,1.3983891010284424,0.6206106543540955,0.9996230006217957,0.9996230006217957,0.0,135.21559143066406,130.0,73749.7734375,0.0,1627.010498046875,1.0,278.5436096191406,283.158203125,301.3047180175781,306.1274719238281,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046740889549255,1.0,0.0,0.0,3.822197437286377,3.8222227096557617,9.748090405992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.076171875,0.0,1709.8392333984375,1895.4371337890625,0.0,2514.23583984375,0.9417086839675904,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313148021698,0.3758530914783478,0.3404031097888946,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536137580871582,0.5160021185874939,0.489734023809433,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848208487033844,0.3691235184669494,0.351856917142868,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456976532936096,0.159915804862976,0.7343147397041321,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182839751243591,1.0,-2.626095533370972,1.224629521369934,1.401465892791748,0.6216378211975098,0.8942080140113831,0.8942080140113831,0.0,132.6748504638672,118.0,74461.140625,0.0,1622.70947265625,1.0,278.2564392089844,283.0266418457031,301.3343200683594,306.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38363.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113327026367188,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.27751102608454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.2470703125,0.0,1640.6795654296875,1895.4371337890625,0.0,2575.471435546875,0.9249518513679504,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313148021698,0.3758530914783478,0.3404031097888946,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536137580871582,0.5160021185874939,0.489734023809433,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.848208487033844,0.3691235184669494,0.351856917142868,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456976532936096,0.159915804862976,0.7343147397041321,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182839751243591,1.0,-2.626095533370972,1.224629521369934,1.401465892791748,0.6216378211975098,0.8942080140113831,0.8942080140113831,0.0,132.6748504638672,118.0,74461.140625,0.0,1622.70947265625,1.0,278.2564392089844,283.0266418457031,301.3343200683594,306.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38363.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113327026367188,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.27751102608454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.2470703125,0.0,1640.6795654296875,1895.4371337890625,0.0,2575.471435546875,0.9249518513679504,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650236129760742,0.3765408396720886,0.3404469490051269,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681991338729858,0.5179121494293213,0.4909477531909942,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603538274765015,0.3705578148365021,0.3526961803436279,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546982526779175,0.1604057103395462,0.7346029877662659,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205718398094177,1.0,-2.631645917892456,1.2268799543380735,1.4047659635543823,0.6226752400398254,1.0,1.0,0.0,125.88053131103516,106.0,74070.6484375,0.0,1600.0416259765625,1.0,278.5437927246094,283.1488037109375,301.3090209960937,306.1576232910156,293.1499938964844,293.1499938964844,278.25,33316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060964941978455,1.0,0.0,0.0,3.846513986587525,3.846539497375488,9.87251837614167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14244.650390625,0.0,1741.8321533203125,1895.4371337890625,0.0,2527.29345703125,0.947393536567688,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650236129760742,0.3765408396720886,0.3404469490051269,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681991338729858,0.5179121494293213,0.4909477531909942,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603538274765015,0.3705578148365021,0.3526961803436279,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546982526779175,0.1604057103395462,0.7346029877662659,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205718398094177,1.0,-2.631645917892456,1.2268799543380735,1.4047659635543823,0.6226752400398254,1.0,1.0,0.0,125.88053131103516,106.0,74070.6484375,0.0,1600.0416259765625,1.0,278.5437927246094,283.1488037109375,301.3090209960937,306.1576232910156,293.1499938964844,293.1499938964844,278.25,33316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060964941978455,1.0,0.0,0.0,3.846513986587525,3.846539497375488,9.87251837614167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14244.650390625,0.0,1741.8321533203125,1895.4371337890625,0.0,2527.29345703125,0.947393536567688,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.873133659362793,0.3764451444149017,0.3404752612113952,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.977181315422058,0.5184845328330994,0.4915818572044372,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838682174682617,0.3912891745567322,0.2745160162448883,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687019348144531,0.3710219264030456,0.3531506955623626,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610067486763,0.1605740338563919,0.7349057197570801,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166107177734,1.0,1.0,0.821715772151947,1.0,-2.6347203254699707,1.2281357049942017,1.406584620475769,0.6233620047569275,0.9053876996040344,0.9053876996040344,0.0,121.6126480102539,106.0,75012.578125,0.0,1585.171630859375,1.0,278.29345703125,282.9817199707031,301.3502197265625,306.398681640625,293.1499938964844,293.1499938964844,278.25,36801.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115498423576355,1.0,0.0,0.0,3.830195665359497,3.83022141456604,9.788928991838477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13709.359375,0.0,1749.3275146484375,1895.4371337890625,0.0,2577.47314453125,0.9442592859268188,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815192580223083,0.3761608004570007,0.3400639295578003,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.985736608505249,0.5188199281692505,0.4917608201503753,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937826156616211,0.3927232623100281,0.2753863930702209,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.877461850643158,0.3713102042675018,0.3532783985137939,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667654275894165,0.1606563627719879,0.7345356941223145,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.499462217092514,1.0,1.0,0.8228306770324707,1.0,-2.635197877883911,1.2281215190887451,1.4070764780044556,0.6233505010604858,0.896772027015686,0.896772027015686,0.0,117.25572204589844,94.0,74734.4921875,0.0,1566.2645263671875,1.0,278.2565002441406,283.0166931152344,301.3342590332031,306.31329345703125,293.1499938964844,293.1499938964844,278.54998779296875,38502.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125004172325134,1.0,0.0,0.0,3.750070333480835,3.750095844268799,9.38365701586008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.21875,0.0,1666.6185302734375,1895.4371337890625,0.0,2586.238525390625,0.9297086000442504,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014431238174438,0.3769108653068542,0.3401204645633697,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926296710968,0.4873736202716827,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175699949264526,0.396675556898117,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979084491729736,0.3727715909481048,0.3540918827056885,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833247542381287,0.1612436920404434,0.735019326210022,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926353693008423,1.0,1.0,0.8250604271888733,1.0,-2.630861282348633,1.225366234779358,1.4054951667785645,0.6224629282951355,1.0,1.0,0.0,108.32746887207033,82.0,74131.2578125,0.0,1522.2210693359375,1.0,278.5435791015625,283.13873291015625,301.3056640625,306.16845703125,293.1499938964844,293.1499938964844,278.25,33572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071969747543335,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.650390625,0.0,1760.29638671875,1895.4371337890625,0.0,2537.404541015625,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014431238174438,0.3769108653068542,0.3401204645633697,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926296710968,0.4873736202716827,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175699949264526,0.396675556898117,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979084491729736,0.3727715909481048,0.3540918827056885,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833247542381287,0.1612436920404434,0.735019326210022,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926353693008423,1.0,1.0,0.8250604271888733,1.0,-2.630861282348633,1.225366234779358,1.4054951667785645,0.6224629282951355,1.0,1.0,0.0,108.32746887207033,82.0,74131.2578125,0.0,1522.2210693359375,1.0,278.5435791015625,283.13873291015625,301.3056640625,306.16845703125,293.1499938964844,293.1499938964844,278.25,33572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071969747543335,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.650390625,0.0,1760.29638671875,1895.4371337890625,0.0,2537.404541015625,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202907681465148,0.3763687014579773,0.3396982848644256,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256181955337524,0.4601674973964691,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831000328064,0.3996271193027496,0.2797337472438812,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172282814979552,0.3733715415000915,0.3546378314495086,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.697496771812439,0.1614322960376739,0.7351728081703186,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272902369499207,1.0,-2.6044507026672363,1.2119204998016355,1.3925302028656006,0.6149241924285889,0.8746405243873596,0.8746405243873596,0.0,100.53394317626952,70.0,73860.734375,0.0,1449.823974609375,1.0,278.257080078125,283.0060119628906,301.3199157714844,306.25799560546875,293.1499938964844,293.1499938964844,278.54998779296875,39831.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122553825378418,1.0,0.0,0.0,3.7155606746673584,3.715586185455322,9.211747737936092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.2685546875,0.0,1636.5224609375,1895.4371337890625,0.0,2583.97802734375,0.9229324460029602,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202907681465148,0.3763687014579773,0.3396982848644256,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256181955337524,0.4601674973964691,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831000328064,0.3996271193027496,0.2797337472438812,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172282814979552,0.3733715415000915,0.3546378314495086,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.697496771812439,0.1614322960376739,0.7351728081703186,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272902369499207,1.0,-2.6044507026672363,1.2119204998016355,1.3925302028656006,0.6149241924285889,0.8746405243873596,0.8746405243873596,0.0,100.53394317626952,70.0,73860.734375,0.0,1449.823974609375,1.0,278.257080078125,283.0060119628906,301.3199157714844,306.25799560546875,293.1499938964844,293.1499938964844,278.54998779296875,39831.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122553825378418,1.0,0.0,0.0,3.7155606746673584,3.715586185455322,9.211747737936092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.2685546875,0.0,1636.5224609375,1895.4371337890625,0.0,2583.97802734375,0.9229324460029602,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458886981010436,0.3769200444221496,0.3396423161029815,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348432064056396,0.4285084903240204,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576920509338,0.4034943878650665,0.2820239961147308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435678720474244,0.3746424317359924,0.3553348481655121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790691375732,0.1619495302438736,0.7355285286903381,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.829028844833374,1.0,-2.570362329483032,1.1947211027145386,1.3756413459777832,0.6057661771774292,0.9445461630821228,0.9445461630821228,0.0,91.8804702758789,88.0,72326.8203125,0.0,1367.101806640625,1.0,278.54351806640625,283.1159973144531,301.2823486328125,306.03814697265625,293.1499938964844,293.1499938964844,278.25,34844.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042171001434326,1.0,0.0,0.0,3.7825729846954346,3.78259801864624,9.547021591060911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.9423828125,0.0,1676.76611328125,1895.4371337890625,0.0,2510.0439453125,0.9337379932403564,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458886981010436,0.3769200444221496,0.3396423161029815,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348432064056396,0.4285084903240204,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576920509338,0.4034943878650665,0.2820239961147308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435678720474244,0.3746424317359924,0.3553348481655121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790691375732,0.1619495302438736,0.7355285286903381,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.829028844833374,1.0,-2.570362329483032,1.1947211027145386,1.3756413459777832,0.6057661771774292,0.9445461630821228,0.9445461630821228,0.0,91.8804702758789,88.0,72326.8203125,0.0,1367.101806640625,1.0,278.54351806640625,283.1159973144531,301.2823486328125,306.03814697265625,293.1499938964844,293.1499938964844,278.25,34844.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042171001434326,1.0,0.0,0.0,3.7825729846954346,3.78259801864624,9.547021591060911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.9423828125,0.0,1676.76611328125,1895.4371337890625,0.0,2510.0439453125,0.9337379932403564,1.0,0.0,3.0,1.0,0.0
