time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516757130622864,0.3766559362411499,0.3394995033740997,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440607666969299,0.4213347733020782,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067602157592773,0.2843303382396698,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503093957901,0.3754084408283233,0.3561119735240936,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958051204681,0.7373490333557129,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721798002719879,1.0,1.0,0.8307675123214722,1.0,-2.5674219131469727,1.192968726158142,1.374453067779541,0.6045425534248352,0.8633610606193542,0.8633610606193542,0.0,90.1465835571289,108.0,72355.9765625,0.0,1355.7615966796875,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.1112670898437,293.1499938964844,293.1499938964844,278.54998779296875,39374.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071905970573425,1.0,0.0,0.0,3.605125665664673,3.605149745941162,8.672296303302574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.3125,0.0,1508.7491455078125,1895.4371337890625,0.0,2537.345947265625,0.8988239765167236,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516757130622864,0.3766559362411499,0.3394995033740997,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440607666969299,0.4213347733020782,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067602157592773,0.2843303382396698,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503093957901,0.3754084408283233,0.3561119735240936,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958051204681,0.7373490333557129,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721798002719879,1.0,1.0,0.8307675123214722,1.0,-2.5674219131469727,1.192968726158142,1.374453067779541,0.6045425534248352,0.8633610606193542,0.8633610606193542,0.0,90.1465835571289,108.0,72355.9765625,0.0,1355.7615966796875,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.1112670898437,293.1499938964844,293.1499938964844,278.54998779296875,39374.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071905970573425,1.0,0.0,0.0,3.605125665664673,3.605149745941162,8.672296303302574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.3125,0.0,1508.7491455078125,1895.4371337890625,0.0,2537.345947265625,0.8988239765167236,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478435516357422,0.3770674467086792,0.3396606147289276,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.547646701335907,0.4261699616909027,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737813472747804,0.4088599681854248,0.2856557965278625,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946838915348053,0.3761413097381592,0.3566631972789764,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174102663993835,0.1627933233976364,0.7389167547225952,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748162031173706,1.0,1.0,0.8316368460655212,1.0,-2.5775487422943115,1.197787165641785,1.3797616958618164,0.6071088910102844,0.956391990184784,0.956391990184784,0.0,91.58236694335938,108.0,71971.734375,0.0,1375.0751953125,1.0,278.5012512207031,283.1889038085937,301.260986328125,305.9065246582031,293.1499938964844,293.1499938964844,278.54998779296875,33967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017652034759521,1.0,0.0,0.0,3.665048122406006,3.665071964263916,8.962984452409728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.0537109375,0.0,1534.7030029296875,1895.4371337890625,0.0,2487.5751953125,0.9092742204666138,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.941175937652588,0.3775879740715027,0.3402071595191955,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502505898475647,0.434926301240921,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691639542579652,0.4110670089721679,0.2872440814971924,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404474496841432,0.3769986033439636,0.3575283885002136,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134325504302979,0.1632654368877411,0.7413267493247986,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228473186493,1.0,1.0,0.8324314951896667,1.0,-2.594560146331787,1.205997109413147,1.38856303691864,0.6115782260894775,0.9819611310958862,0.9819611310958862,0.0,94.17469787597656,128.0,72561.9609375,0.0,1408.625732421875,1.0,278.5426940917969,283.1688232421875,301.27813720703125,306.00897216796875,293.1499938964844,293.1499938964844,278.25,32706.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013800978660583,1.0,0.0,0.0,3.750288486480713,3.750312805175781,9.38474784106802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13854.12890625,0.0,1622.3111572265625,1895.4371337890625,0.0,2484.0498046875,0.92548805475235,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178167581558228,0.3773572742938995,0.3405521810054779,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509504079818726,0.4645551741123199,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144494831562042,0.2899775803089142,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180156588554382,0.3778383731842041,0.3588199913501739,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824704170227,0.1637447029352188,0.745442271232605,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634095668793,1.0,1.0,0.8340207934379578,1.0,-2.640346050262451,1.2281794548034668,1.4121665954589844,0.6237930059432983,0.9116848111152648,0.9116848111152648,0.0,102.8751220703125,148.0,74314.546875,0.0,1508.7091064453125,1.0,278.2567443847656,283.0435791015625,301.30767822265625,306.2333068847656,293.1499938964844,293.1499938964844,278.1499938964844,36738.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099536895751953,1.0,0.0,0.0,3.7091784477233887,3.709203004837036,9.180127449326392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13729.375,0.0,1605.6239013671875,1895.4371337890625,0.0,2562.7666015625,0.919629454612732,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178167581558228,0.3773572742938995,0.3405521810054779,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509504079818726,0.4645551741123199,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144494831562042,0.2899775803089142,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180156588554382,0.3778383731842041,0.3588199913501739,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824704170227,0.1637447029352188,0.745442271232605,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634095668793,1.0,1.0,0.8340207934379578,1.0,-2.640346050262451,1.2281794548034668,1.4121665954589844,0.6237930059432983,0.9116848111152648,0.9116848111152648,0.0,102.8751220703125,148.0,74314.546875,0.0,1508.7091064453125,1.0,278.2567443847656,283.0435791015625,301.30767822265625,306.2333068847656,293.1499938964844,293.1499938964844,278.1499938964844,36738.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099536895751953,1.0,0.0,0.0,3.7091784477233887,3.709203004837036,9.180127449326392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13729.375,0.0,1605.6239013671875,1895.4371337890625,0.0,2562.7666015625,0.919629454612732,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104700088501,0.3773344159126282,0.3408209979534149,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470221638679504,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179987609386444,0.2926785945892334,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923377990722656,0.3787118196487427,0.3599898517131805,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323325157166,0.1640417873859405,0.7487962245941162,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695680618286,1.0,1.0,0.8356101512908936,1.0,-2.6974000930786133,1.255892992019653,1.44150710105896,0.63907390832901,0.9223633408546448,0.9223633408546448,0.0,115.2396011352539,168.0,75797.2265625,0.0,1644.9951171875,1.0,278.1523132324219,283.0399475097656,301.2904357910156,306.2963562011719,293.1499938964844,293.1499938964844,278.1499938964844,35820.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140296339988708,1.0,0.0,0.0,3.7054073810577393,3.705431699752808,9.161470302387896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13740.7939453125,0.0,1594.32666015625,1895.4371337890625,0.0,2600.350341796875,0.9181259274482728,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104700088501,0.3773344159126282,0.3408209979534149,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470221638679504,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179987609386444,0.2926785945892334,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923377990722656,0.3787118196487427,0.3599898517131805,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323325157166,0.1640417873859405,0.7487962245941162,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695680618286,1.0,1.0,0.8356101512908936,1.0,-2.6974000930786133,1.255892992019653,1.44150710105896,0.63907390832901,0.9223633408546448,0.9223633408546448,0.0,115.2396011352539,168.0,75797.2265625,0.0,1644.9951171875,1.0,278.1523132324219,283.0399475097656,301.2904357910156,306.2963562011719,293.1499938964844,293.1499938964844,278.1499938964844,35820.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140296339988708,1.0,0.0,0.0,3.7054073810577393,3.705431699752808,9.161470302387896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13740.7939453125,0.0,1594.32666015625,1895.4371337890625,0.0,2600.350341796875,0.9181259274482728,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177020072937,0.3773349225521087,0.3416029214859009,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717283844947816,0.5417799949645996,0.5149573683738708,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215565323829651,0.295748770236969,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570893406867981,0.3795932233333587,0.3616206645965576,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521584391593933,0.1641486138105392,0.7531837821006775,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390270471572876,1.0,-2.721191644668579,1.2668410539627075,1.4543505907058716,0.6454205513000488,0.9357356429100036,0.9357356429100036,0.0,135.28724670410156,188.0,76563.1640625,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2771911621094,306.3453369140625,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173089027404785,1.0,0.0,0.0,3.756005764007568,3.756030797958374,9.413384987055906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13904.919921875,0.0,1647.5325927734375,1895.4371337890625,0.0,2630.65625,0.9282010197639464,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177020072937,0.3773349225521087,0.3416029214859009,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717283844947816,0.5417799949645996,0.5149573683738708,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215565323829651,0.295748770236969,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570893406867981,0.3795932233333587,0.3616206645965576,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521584391593933,0.1641486138105392,0.7531837821006775,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390270471572876,1.0,-2.721191644668579,1.2668410539627075,1.4543505907058716,0.6454205513000488,0.9357356429100036,0.9357356429100036,0.0,135.28724670410156,188.0,76563.1640625,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2771911621094,306.3453369140625,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173089027404785,1.0,0.0,0.0,3.756005764007568,3.756030797958374,9.413384987055906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13904.919921875,0.0,1647.5325927734375,1895.4371337890625,0.0,2630.65625,0.9282010197639464,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269111514091492,0.3770104348659515,0.3421503007411957,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331416487693788,0.5398216247558594,0.5133650302886963,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464703559875,0.2986759543418884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288991451263428,0.3802320063114166,0.3630973398685455,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640698760747909,0.7569333910942078,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424440026283264,1.0,-2.7303619384765625,1.270577907562256,1.459783911705017,0.6479411721229553,0.9396981596946716,0.9396981596946716,0.0,156.9895782470703,191.0,76851.65625,0.0,1887.2552490234373,1.0,278.1499938964844,283.012451171875,301.2594909667969,306.3484802246094,293.1499938964844,293.1499938964844,278.1499938964844,35396.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193173408508301,1.0,0.0,0.0,3.777947664260864,3.777972936630249,9.523687936052738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.291015625,0.0,1675.55517578125,1895.4371337890625,0.0,2649.245849609375,0.9335101842880248,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269111514091492,0.3770104348659515,0.3421503007411957,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331416487693788,0.5398216247558594,0.5133650302886963,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507734298706,0.4248464703559875,0.2986759543418884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288991451263428,0.3802320063114166,0.3630973398685455,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640698760747909,0.7569333910942078,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424440026283264,1.0,-2.7303619384765625,1.270577907562256,1.459783911705017,0.6479411721229553,0.9396981596946716,0.9396981596946716,0.0,156.9895782470703,191.0,76851.65625,0.0,1887.2552490234373,1.0,278.1499938964844,283.012451171875,301.2594909667969,306.3484802246094,293.1499938964844,293.1499938964844,278.1499938964844,35396.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193173408508301,1.0,0.0,0.0,3.777947664260864,3.777972936630249,9.523687936052738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.291015625,0.0,1675.55517578125,1895.4371337890625,0.0,2649.245849609375,0.9335101842880248,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182834386825562,0.376825600862503,0.3422728180885315,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207667708396912,0.539456307888031,0.5131823420524597,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495876789093018,0.4264757335186004,0.3000288903713226,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205903768539429,0.3805205523967743,0.3636753857135772,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242364048957825,0.1640187352895736,0.7581348419189453,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.8441524505615234,1.0,-2.734057664871216,1.272047758102417,1.4620099067687988,0.6488237380981445,0.9401216506958008,0.9401216506958008,0.0,164.76199340820312,191.0,76943.921875,0.0,1929.1851806640625,1.0,278.1499938964844,283.0083923339844,301.2515563964844,306.34716796875,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820013165473938,1.0,0.0,0.0,3.785607099533081,3.785632371902466,9.562343166180651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13980.9287109375,0.0,1685.638427734375,1895.4371337890625,0.0,2655.69140625,0.935339629650116,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118941187858582,0.3766541182994842,0.3423350751399994,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121110439300536,0.5393003821372986,0.5131787657737732,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440719842910767,0.4281193912029266,0.3013363182544708,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145602345466614,0.38081094622612,0.3641799688339233,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195856332778931,0.1639761179685592,0.7590291500091553,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482564568519592,1.0,1.0,0.8455253839492798,1.0,-2.7373807430267334,1.2733997106552124,1.4639811515808103,0.6496338844299316,0.9402971863746644,0.9402971863746644,0.0,170.77891540527344,179.0,77015.0703125,0.0,1962.448974609375,1.0,278.1499938964844,283.005126953125,301.2441101074219,306.3447265625,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205776214599609,1.0,0.0,0.0,3.791545152664185,3.791570425033569,9.592365586286178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13992.6708984375,0.0,1693.480712890625,1895.4371337890625,0.0,2660.92138671875,0.9367443323135376,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777163505554,0.3763691782951355,0.3421708941459656,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080811142921448,0.5392921566963196,0.5131769776344299,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.431464672088623,0.303727239370346,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119094967842102,0.3814211785793304,0.3648589551448822,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606348991394,0.163936972618103,0.7593244314193726,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482711911201477,1.0,-2.7412283420562744,1.2747458219528198,1.466482639312744,0.6505045294761658,0.9392187595367432,0.9392187595367432,0.0,173.89346313476562,167.0,77074.7109375,0.0,1983.056640625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214600086212158,1.0,0.0,0.0,3.798826694488525,3.798852205276489,9.62924559644307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13998.0654296875,0.0,1703.689697265625,1895.4371337890625,0.0,2669.100830078125,0.9385048747062684,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777163505554,0.3763691782951355,0.3421708941459656,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080811142921448,0.5392921566963196,0.5131769776344299,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.431464672088623,0.303727239370346,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119094967842102,0.3814211785793304,0.3648589551448822,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606348991394,0.163936972618103,0.7593244314193726,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482711911201477,1.0,-2.7412283420562744,1.2747458219528198,1.466482639312744,0.6505045294761658,0.9392187595367432,0.9392187595367432,0.0,173.89346313476562,167.0,77074.7109375,0.0,1983.056640625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214600086212158,1.0,0.0,0.0,3.798826694488525,3.798852205276489,9.62924559644307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13998.0654296875,0.0,1703.689697265625,1895.4371337890625,0.0,2669.100830078125,0.9385048747062684,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122526407241821,0.3761956393718719,0.3418552279472351,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913097620010376,0.5395663380622864,0.513236939907074,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349250197410583,0.3060016632080078,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161060214042664,0.3821054399013519,0.3653408288955688,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200831532478333,0.1640058755874633,0.75882887840271,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510169982910156,1.0,-2.7436389923095703,1.275415539741516,1.4682235717773438,0.6509124636650085,0.9380508661270142,0.9380508661270142,0.0,170.3611297607422,155.0,77073.8671875,0.0,1970.345458984375,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220238089561462,1.0,0.0,0.0,3.800865173339844,3.800890684127808,9.63958200372872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13989.859375,0.0,1707.1005859375,1895.4371337890625,0.0,2674.32861328125,0.93905770778656,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122526407241821,0.3761956393718719,0.3418552279472351,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913097620010376,0.5395663380622864,0.513236939907074,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349250197410583,0.3060016632080078,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161060214042664,0.3821054399013519,0.3653408288955688,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200831532478333,0.1640058755874633,0.75882887840271,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510169982910156,1.0,-2.7436389923095703,1.275415539741516,1.4682235717773438,0.6509124636650085,0.9380508661270142,0.9380508661270142,0.0,170.3611297607422,155.0,77073.8671875,0.0,1970.345458984375,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220238089561462,1.0,0.0,0.0,3.800865173339844,3.800890684127808,9.63958200372872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13989.859375,0.0,1707.1005859375,1895.4371337890625,0.0,2674.32861328125,0.93905770778656,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008273124695,0.376115471124649,0.3414915204048157,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240614771842957,0.5399748682975769,0.5133066773414612,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384909272193908,0.3082456290721893,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243446946144104,0.3828579187393188,0.3657459020614624,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625996470451355,0.1641829162836074,0.7581438422203064,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534849286079407,1.0,-2.745646953582764,1.2759556770324707,1.4696911573410034,0.6512013077735901,0.9375081658363342,0.9375081658363342,0.0,163.16366577148438,143.0,77057.1875,0.0,1939.8203125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224243521690369,1.0,0.0,0.0,3.801114797592163,3.801140308380127,9.640848475100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13978.8505859375,0.0,1707.7698974609375,1895.4371337890625,0.0,2678.043701171875,0.9391531944274902,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008273124695,0.376115471124649,0.3414915204048157,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240614771842957,0.5399748682975769,0.5133066773414612,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384909272193908,0.3082456290721893,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243446946144104,0.3828579187393188,0.3657459020614624,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625996470451355,0.1641829162836074,0.7581438422203064,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534849286079407,1.0,-2.745646953582764,1.2759556770324707,1.4696911573410034,0.6512013077735901,0.9375081658363342,0.9375081658363342,0.0,163.16366577148438,143.0,77057.1875,0.0,1939.8203125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224243521690369,1.0,0.0,0.0,3.801114797592163,3.801140308380127,9.640848475100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13978.8505859375,0.0,1707.7698974609375,1895.4371337890625,0.0,2678.043701171875,0.9391531944274902,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805159568787,0.3760960102081299,0.3411164283752441,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939246952533722,0.5404383540153503,0.5133665204048157,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421331882476806,0.3104906976222992,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251980781555,0.3836548030376434,0.3661222755908966,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934038162231,0.1644425094127655,0.7574940919876099,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559528589248657,1.0,-2.747636318206787,1.2765082120895386,1.471127986907959,0.6514409780502319,0.9374369978904724,0.9374369978904724,0.0,154.0679168701172,131.0,77041.2265625,0.0,1900.3297119140625,1.0,278.1499938964844,282.994140625,301.1914978027344,306.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227613568305969,1.0,0.0,0.0,3.801177263259888,3.801202774047852,9.641165661378182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13968.587890625,0.0,1707.9229736328125,1895.4371337890625,0.0,2681.170166015625,0.9391782879829408,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805159568787,0.3760960102081299,0.3411164283752441,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939246952533722,0.5404383540153503,0.5133665204048157,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421331882476806,0.3104906976222992,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251980781555,0.3836548030376434,0.3661222755908966,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934038162231,0.1644425094127655,0.7574940919876099,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559528589248657,1.0,-2.747636318206787,1.2765082120895386,1.471127986907959,0.6514409780502319,0.9374369978904724,0.9374369978904724,0.0,154.0679168701172,131.0,77041.2265625,0.0,1900.3297119140625,1.0,278.1499938964844,282.994140625,301.1914978027344,306.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227613568305969,1.0,0.0,0.0,3.801177263259888,3.801202774047852,9.641165661378182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13968.587890625,0.0,1707.9229736328125,1895.4371337890625,0.0,2681.170166015625,0.9391782879829408,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368457555770874,0.3761059641838074,0.340928167104721,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481900334358216,0.5406805872917175,0.5133885145187378,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823503255844116,0.4439818561077118,0.311617910861969,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421571850776672,0.3840668201446533,0.3663036227226257,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647292137146,0.1646024882793426,0.7572128176689148,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571868538856506,1.0,-2.7486727237701416,1.2768120765686035,1.4718607664108276,0.6515564918518066,0.937544584274292,0.937544584274292,0.0,148.9807586669922,131.0,77035.7890625,0.0,1878.0985107421875,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.28765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822920560836792,1.0,0.0,0.0,3.801349878311157,3.801375389099121,9.642041050028638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.2451171875,0.0,1708.1072998046875,1895.4371337890625,0.0,2682.647705078125,0.9392161965370178,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439576625823975,0.3761241436004638,0.3407407701015472,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576787352561952,0.5409238338470459,0.5134051442146301,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917652368545532,0.4458427727222442,0.3127486407756805,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496816754341125,0.3844837844371795,0.3664827346801758,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.644656777381897,0.16477632522583,0.7569620609283447,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821170806885,1.0,1.0,0.8584067225456238,1.0,-2.749740600585937,1.2771371603012085,1.472603440284729,0.6516754031181335,0.9377046823501588,0.9377046823501588,0.0,143.69924926757812,119.0,77032.1796875,0.0,1854.988037109375,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823076069355011,1.0,0.0,0.0,3.8016397953033447,3.8016653060913086,9.643512157708756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13960.4169921875,0.0,1708.4193115234375,1895.4371337890625,0.0,2684.090087890625,0.9392789602279664,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522568345069885,0.376150518655777,0.3405471444129944,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679363369941713,0.541176438331604,0.513416588306427,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025061726570128,0.4477905631065368,0.3139289319515228,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584523797035217,0.3849215805530548,0.3666671514511108,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512213945388794,0.1649701297283172,0.7567336559295654,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280564427375793,1.0,1.0,0.859675407409668,1.0,-2.750887632369995,1.2774972915649414,1.4733902215957642,0.6518018841743469,0.9379158020019532,0.9379158020019532,0.0,138.0450439453125,119.0,77030.484375,0.0,1830.232421875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.27557373046875,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232349157333374,1.0,0.0,0.0,3.802069664001465,3.8020951747894287,9.645692671256256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13957.0146484375,0.0,1708.8912353515625,1895.4371337890625,0.0,2685.564453125,0.9393722414970398,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608171343803406,0.3761797547340393,0.3403696715831756,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.977547287940979,0.5414081811904907,0.5134226083755493,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138943552970886,0.449596643447876,0.3150216937065124,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674752116203308,0.3853281438350677,0.3668363094329834,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.65802401304245,0.1651578992605209,0.7565476298332214,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294902801514,1.0,1.0,0.8608464598655701,1.0,-2.751972913742065,1.2778457403182983,1.474127173423767,0.651921808719635,0.9381382465362548,0.9381382465362548,0.0,132.73033142089844,107.0,77030.4375,0.0,1806.9564208984373,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.2702941894531,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233758211135864,1.0,0.0,0.0,3.802561044692993,3.802586555480957,9.648186960475869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13954.3037109375,0.0,1709.438720703125,1895.4371337890625,0.0,2686.8720703125,0.9394793510437012,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818731307983398,0.376252681016922,0.3400061726570129,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.997250497341156,0.5419041514396667,0.5134308338165283,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426483511924744,0.4533836543560028,0.3173114657402038,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895115852355957,0.3861790597438812,0.3671874701976776,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.674842119216919,0.1655738204717636,0.7562503218650818,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175827741622925,1.0,1.0,0.8632862567901611,1.0,-2.753846883773804,1.2783869504928589,1.4754599332809448,0.6520724296569824,0.938392698764801,0.938392698764801,0.0,121.46405029296876,95.0,77026.4453125,0.0,1757.23828125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2600402832031,293.1499938964844,293.1499938964844,278.1499938964844,35974.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236558437347412,1.0,0.0,0.0,3.803696870803833,3.803722381591797,9.653950883148354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13948.3837890625,0.0,1710.7860107421875,1895.4371337890625,0.0,2689.470703125,0.9397287964820862,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818731307983398,0.376252681016922,0.3400061726570129,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.997250497341156,0.5419041514396667,0.5134308338165283,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426483511924744,0.4533836543560028,0.3173114657402038,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895115852355957,0.3861790597438812,0.3671874701976776,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.674842119216919,0.1655738204717636,0.7562503218650818,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175827741622925,1.0,1.0,0.8632862567901611,1.0,-2.753846883773804,1.2783869504928589,1.4754599332809448,0.6520724296569824,0.938392698764801,0.938392698764801,0.0,121.46405029296876,95.0,77026.4453125,0.0,1757.23828125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2600402832031,293.1499938964844,293.1499938964844,278.1499938964844,35974.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236558437347412,1.0,0.0,0.0,3.803696870803833,3.803722381591797,9.653950883148354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13948.3837890625,0.0,1710.7860107421875,1895.4371337890625,0.0,2689.470703125,0.9397287964820862,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987563848495483,0.3761868774890899,0.3397088646888733,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442975759506226,0.4910303354263305,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645310640335084,0.4570547342300415,0.3196659982204437,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073362350463868,0.3869068324565887,0.3676143586635589,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885248422622681,0.1659129858016967,0.7564617991447449,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088319182395935,1.0,1.0,0.8657162189483643,1.0,-2.731046438217163,1.266770601272583,1.4642757177352903,0.6458853483200073,0.9191374182701112,0.9191374182701112,0.0,112.99250030517578,98.0,76421.6171875,0.0,1683.2193603515625,1.0,278.1499938964844,282.9777526855469,301.1483459472656,306.22222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36735.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234149813652039,1.0,0.0,0.0,3.783527851104736,3.7835533618927,9.551843049848685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13804.9521484375,0.0,1692.5662841796875,1895.4371337890625,0.0,2687.2353515625,0.9355002045631408,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987563848495483,0.3761868774890899,0.3397088646888733,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442975759506226,0.4910303354263305,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645310640335084,0.4570547342300415,0.3196659982204437,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073362350463868,0.3869068324565887,0.3676143586635589,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885248422622681,0.1659129858016967,0.7564617991447449,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088319182395935,1.0,1.0,0.8657162189483643,1.0,-2.731046438217163,1.266770601272583,1.4642757177352903,0.6458853483200073,0.9191374182701112,0.9191374182701112,0.0,112.99250030517578,98.0,76421.6171875,0.0,1683.2193603515625,1.0,278.1499938964844,282.9777526855469,301.1483459472656,306.22222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36735.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234149813652039,1.0,0.0,0.0,3.783527851104736,3.7835533618927,9.551843049848685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13804.9521484375,0.0,1692.5662841796875,1895.4371337890625,0.0,2687.2353515625,0.9355002045631408,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090636968612672,0.3761180341243744,0.3394701480865478,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499190092086792,0.4750059247016907,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772729873657228,0.460742712020874,0.3220835626125335,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191819429397584,0.3876145780086517,0.3681032061576843,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969313025474548,0.1662467122077942,0.7571484446525574,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040189027786255,1.0,1.0,0.8681462407112122,1.0,-2.715467929840088,1.258816480636597,1.4566514492034912,0.6411687731742859,0.9076606631278992,0.9076606631278992,0.0,108.28765106201172,101.0,75753.109375,0.0,1638.9161376953125,1.0,278.1499938964844,282.9898986816406,301.1351623535156,306.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,37048.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217973709106445,1.0,0.0,0.0,3.740138053894043,3.7401630878448486,9.334016226603126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13643.751953125,0.0,1643.8218994140625,1895.4371337890625,0.0,2672.228515625,0.9262104034423828,1.0,0.0,3.0,1.0,0.0
