time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090636968612672,0.3761180341243744,0.3394701480865478,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499190092086792,0.4750059247016907,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772729873657228,0.460742712020874,0.3220835626125335,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191819429397584,0.3876145780086517,0.3681032061576843,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969313025474548,0.1662467122077942,0.7571484446525574,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040189027786255,1.0,1.0,0.8681462407112122,1.0,-2.715467929840088,1.258816480636597,1.4566514492034912,0.6411687731742859,0.9076606631278992,0.9076606631278992,0.0,108.28765106201172,101.0,75753.109375,0.0,1638.9161376953125,1.0,278.1499938964844,282.9898986816406,301.1351623535156,306.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,37048.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217973709106445,1.0,0.0,0.0,3.740138053894043,3.7401630878448486,9.334016226603126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13643.751953125,0.0,1643.8218994140625,1895.4371337890625,0.0,2672.228515625,0.9262104034423828,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125564098358154,0.3761298060417175,0.3394238650798797,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530078411102295,0.4700651168823242,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814887642860411,0.4626342952251434,0.3233506381511688,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232104420661926,0.387999564409256,0.3684086203575134,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996973156929016,0.1664191037416458,0.7576823830604553,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027110576629639,1.0,1.0,0.8693612217903137,1.0,-2.712000131607056,1.256950616836548,1.4550493955612185,0.6400226354598999,0.9064133167266846,0.9064133167266846,0.0,106.91365051269533,101.0,75544.046875,0.0,1627.5635986328125,1.0,278.1499938964844,282.9959716796875,301.1317138671875,306.1352233886719,293.1499938964844,293.1499938964844,278.1499938964844,36884.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209890723228455,1.0,0.0,0.0,3.72522497177124,3.725250005722046,9.25972983623069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13595.7392578125,0.0,1625.2359619140625,1895.4371337890625,0.0,2664.73486328125,0.9227718710899352,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.915137529373169,0.3761511743068695,0.3394053280353546,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559269785881042,0.4665424823760986,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847477674484252,0.4645376801490783,0.3246402442455292,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262415766716005,0.388392299413681,0.3687392473220825,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017748355865479,0.1666062027215957,0.758327305316925,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019394159317017,1.0,1.0,0.8702824711799622,1.0,-2.7104642391204834,1.256072163581848,1.4543920755386353,0.6394400000572205,0.9067689776420592,0.9067689776420592,0.0,105.97494506835938,119.0,75405.828125,0.0,1621.0186767578125,1.0,278.1499938964844,283.00103759765625,301.1296081542969,306.1204833984375,293.1499938964844,293.1499938964844,278.1499938964844,36678.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203250765800476,1.0,0.0,0.0,3.714653491973877,3.714678049087525,9.207249149767448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.462890625,0.0,1611.4617919921875,1895.4371337890625,0.0,2658.5810546875,0.920278012752533,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082576632499696,0.3762678205966949,0.3395761549472809,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599797964096069,0.4763076603412628,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812611937522888,0.4684277772903442,0.3273860216140747,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196637272834778,0.3892447650432586,0.3696132600307464,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973996162414551,0.1670476198196411,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071403980255127,1.0,1.0,0.8721250295639038,1.0,-2.729530096054077,1.2652329206466677,1.4642971754074097,0.6439785957336426,0.9233070015907288,0.9233070015907288,0.0,109.09805297851562,137.0,75733.1171875,0.0,1663.109619140625,1.0,278.1499938964844,283.0146484375,301.1299743652344,306.1264343261719,293.1499938964844,293.1499938964844,278.1499938964844,35703.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197941184043884,1.0,0.0,0.0,3.720414638519287,3.720439195632935,9.235830589204852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.9482421875,0.0,1610.6678466796875,1895.4371337890625,0.0,2653.661865234375,0.9210510849952698,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082576632499696,0.3762678205966949,0.3395761549472809,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599797964096069,0.4763076603412628,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812611937522888,0.4684277772903442,0.3273860216140747,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196637272834778,0.3892447650432586,0.3696132600307464,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973996162414551,0.1670476198196411,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071403980255127,1.0,1.0,0.8721250295639038,1.0,-2.729530096054077,1.2652329206466677,1.4642971754074097,0.6439785957336426,0.9233070015907288,0.9233070015907288,0.0,109.09805297851562,137.0,75733.1171875,0.0,1663.109619140625,1.0,278.1499938964844,283.0146484375,301.1299743652344,306.1264343261719,293.1499938964844,293.1499938964844,278.1499938964844,35703.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197941184043884,1.0,0.0,0.0,3.720414638519287,3.720439195632935,9.235830589204852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.9482421875,0.0,1610.6678466796875,1895.4371337890625,0.0,2653.661865234375,0.9210510849952698,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931669592857361,0.3763952553272247,0.339927077293396,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598980784416199,0.5003491044044495,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690008759498596,0.472345620393753,0.3302823603153229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039546251296996,0.3901151418685913,0.3706775605678558,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862909197807312,0.1674827933311462,0.7638214230537415,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739675879478455,1.0,-2.7673864364624023,1.283569097518921,1.483817219734192,0.6537087559700012,0.952204406261444,0.952204406261444,0.0,116.72953033447266,140.0,76729.8046875,0.0,1755.0269775390625,1.0,278.1499938964844,283.0157775878906,301.1363525390625,306.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,34692.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212732076644897,1.0,0.0,0.0,3.769041061401367,3.769066095352173,9.478836773268996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13868.0341796875,0.0,1659.586181640625,1895.4371337890625,0.0,2667.368896484375,0.9312442541122437,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931669592857361,0.3763952553272247,0.339927077293396,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598980784416199,0.5003491044044495,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690008759498596,0.472345620393753,0.3302823603153229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039546251296996,0.3901151418685913,0.3706775605678558,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862909197807312,0.1674827933311462,0.7638214230537415,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739675879478455,1.0,-2.7673864364624023,1.283569097518921,1.483817219734192,0.6537087559700012,0.952204406261444,0.952204406261444,0.0,116.72953033447266,140.0,76729.8046875,0.0,1755.0269775390625,1.0,278.1499938964844,283.0157775878906,301.1363525390625,306.1908874511719,293.1499938964844,293.1499938964844,278.1499938964844,34692.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212732076644897,1.0,0.0,0.0,3.769041061401367,3.769066095352173,9.478836773268996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13868.0341796875,0.0,1659.586181640625,1895.4371337890625,0.0,2667.368896484375,0.9312442541122437,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816947340965271,0.3763844072818756,0.3401545882225036,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568251609802246,0.5199539661407471,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591928720474244,0.4761378169059753,0.3330923616886139,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928735852241516,0.3908684253692627,0.3716295659542084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777846217155457,0.1678013652563095,0.7663935422897339,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312919616699,1.0,1.0,0.8768976926803589,1.0,-2.7987663745880127,1.2985135316848757,1.5002528429031372,0.661859393119812,0.9750710129737854,0.9750710129737854,0.0,123.23016357421876,143.0,77730.859375,0.0,1833.8709716796875,1.0,278.1499938964844,283.0005187988281,301.1393127441406,306.2680969238281,293.1499938964844,293.1499938964844,278.1499938964844,34390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242138624191284,1.0,0.0,0.0,3.831034660339356,3.8310601711273193,9.793218396225711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14102.0205078125,0.0,1731.416259765625,1895.4371337890625,0.0,2694.6513671875,0.9448718428611756,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816947340965271,0.3763844072818756,0.3401545882225036,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568251609802246,0.5199539661407471,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591928720474244,0.4761378169059753,0.3330923616886139,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928735852241516,0.3908684253692627,0.3716295659542084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777846217155457,0.1678013652563095,0.7663935422897339,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312919616699,1.0,1.0,0.8768976926803589,1.0,-2.7987663745880127,1.2985135316848757,1.5002528429031372,0.661859393119812,0.9750710129737854,0.9750710129737854,0.0,123.23016357421876,143.0,77730.859375,0.0,1833.8709716796875,1.0,278.1499938964844,283.0005187988281,301.1393127441406,306.2680969238281,293.1499938964844,293.1499938964844,278.1499938964844,34390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242138624191284,1.0,0.0,0.0,3.831034660339356,3.8310601711273193,9.793218396225711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14102.0205078125,0.0,1731.416259765625,1895.4371337890625,0.0,2694.6513671875,0.9448718428611756,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692322969436646,0.3761574327945709,0.3402368128299713,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920288920402528,0.5530590415000916,0.5250847935676575,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695158958436,0.4797284007072449,0.3357994556427002,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806995153427124,0.3914236724376678,0.3724476993083954,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004596710205,0.7686157822608948,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798277974128723,1.0,-2.8123204708099365,1.3046954870224,1.5076249837875366,0.6653524041175842,0.9809938669204712,0.9809938669204712,0.0,130.1283416748047,146.0,78293.1875,0.0,1887.775634765625,1.0,278.1499938964844,282.9779052734375,301.1301574707031,306.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,34783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271257877349854,1.0,0.0,0.0,3.877320528030396,3.8773467540740967,1.0031287729361793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14229.0888671875,0.0,1791.41357421875,1895.4371337890625,0.0,2721.7060546875,0.9554800987243652,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692322969436646,0.3761574327945709,0.3402368128299713,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920288920402528,0.5530590415000916,0.5250847935676575,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473695158958436,0.4797284007072449,0.3357994556427002,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806995153427124,0.3914236724376678,0.3724476993083954,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004596710205,0.7686157822608948,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798277974128723,1.0,-2.8123204708099365,1.3046954870224,1.5076249837875366,0.6653524041175842,0.9809938669204712,0.9809938669204712,0.0,130.1283416748047,146.0,78293.1875,0.0,1887.775634765625,1.0,278.1499938964844,282.9779052734375,301.1301574707031,306.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,34783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271257877349854,1.0,0.0,0.0,3.877320528030396,3.8773467540740967,1.0031287729361793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14229.0888671875,0.0,1791.41357421875,1895.4371337890625,0.0,2721.7060546875,0.9554800987243652,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630833625793457,0.3759761452674866,0.3402230441570282,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857186079025269,0.5518378615379333,0.5238378047943115,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411919116973876,0.481460690498352,0.3371138572692871,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.874656081199646,0.3916392922401428,0.3728047013282776,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637917757034302,0.1680476516485214,0.76954585313797,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812928199768066,1.0,-2.81365704536438,1.305150032043457,1.5085070133209229,0.6655305027961731,0.977122128009796,0.977122128009796,0.0,133.59375,146.0,78378.3671875,0.0,1906.6893310546875,1.0,278.1499938964844,282.9670104980469,301.12213134765625,306.3128662109375,293.1499938964844,293.1499938964844,278.1499938964844,35165.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282497525215149,1.0,0.0,0.0,3.889781475067138,3.88980770111084,1.0095868674397934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14241.8466796875,0.0,1810.005859375,1895.4371337890625,0.0,2732.15869140625,0.9585011005401612,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581267595291138,0.3757872581481933,0.340166836977005,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803553819656372,0.5510026216506958,0.5229880213737488,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363292455673218,0.4831857681274414,0.3383965492248535,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869819700717926,0.3918426930904388,0.3731162548065185,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620746612549,0.1680787205696106,0.7702643871307373,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153913497925,1.0,1.0,0.8828257322311401,1.0,-2.815347671508789,1.3057725429534912,1.509575128555298,0.665793776512146,0.9737048149108888,0.9737048149108888,0.0,136.5457763671875,149.0,78422.6328125,0.0,1923.5341796875,1.0,278.1499938964844,282.9609069824219,301.1125183105469,306.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,35478.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829087495803833,1.0,0.0,0.0,3.896526098251343,3.896552562713623,1.0130910368388868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14244.7626953125,0.0,1820.9591064453125,1895.4371337890625,0.0,2739.952392578125,0.9602409601211548,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532411456108093,0.3755722641944885,0.3400821983814239,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974850296974182,0.5503281950950623,0.5223330855369568,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317142963409424,0.4852668642997741,0.3399222791194916,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650898933410645,0.3920891880989074,0.3734647631645202,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999652862549,0.168109729886055,0.77097487449646,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229685783386,1.0,1.0,0.8846651911735535,1.0,-2.8175649642944336,1.3066143989562988,1.5109506845474243,0.6661617159843445,0.970400094985962,0.970400094985962,0.0,139.6105194091797,149.0,78441.7578125,0.0,1941.7802734375,1.0,278.1499938964844,282.9572448730469,301.1001281738281,306.2980651855469,293.1499938964844,293.1499938964844,278.1499938964844,35737.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298535943031311,1.0,0.0,0.0,3.900153636932373,3.900180101394653,1.014978124658228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14240.7822265625,0.0,1827.59130859375,1895.4371337890625,0.0,2747.082763671875,0.9612457752227784,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503931760787964,0.3754371106624603,0.34002485871315,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.971529483795166,0.5499852895736694,0.5220163464546204,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291129112243652,0.4866618514060974,0.3409383594989776,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623495101928711,0.3922577798366546,0.3736921846866607,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.654274046421051,0.1681312620639801,0.7714086771011353,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928025245667,1.0,1.0,0.8858914971351624,1.0,-2.8191308975219727,1.3072203397750854,1.5119105577468872,0.6664319634437561,0.9686067700386048,0.9686067700386048,0.0,141.47564697265625,152.0,78443.296875,0.0,1953.2445068359373,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,35863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303026556968689,1.0,0.0,0.0,3.901132583618164,3.901159048080444,1.015487782751734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14235.6337890625,0.0,1829.8353271484373,1895.4371337890625,0.0,2751.26318359375,0.9615594744682312,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445277214050293,0.3751332461833954,0.3398893177509308,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644756317138672,0.5494347214698792,0.5215697288513184,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241385459899902,0.4901826381683349,0.3434835970401764,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567731380462646,0.3927002549171448,0.374254822731018,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681999415159225,0.7724207639694214,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.8889572024345398,1.0,-2.823382377624512,1.30890691280365,1.5144755840301514,0.6672011017799377,0.965884268283844,0.965884268283844,0.0,145.524658203125,155.0,78419.40625,0.0,1979.5467529296875,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.2655639648437,293.1499938964844,293.1499938964844,278.1499938964844,36014.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312258720397949,1.0,0.0,0.0,3.899998664855957,3.900025367736816,1.0148975206902833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14216.66015625,0.0,1829.615234375,1895.4371337890625,0.0,2759.8603515625,0.961422324180603,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445277214050293,0.3751332461833954,0.3398893177509308,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644756317138672,0.5494347214698792,0.5215697288513184,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241385459899902,0.4901826381683349,0.3434835970401764,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567731380462646,0.3927002549171448,0.374254822731018,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499374508857727,0.1681999415159225,0.7724207639694214,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.8889572024345398,1.0,-2.823382377624512,1.30890691280365,1.5144755840301514,0.6672011017799377,0.965884268283844,0.965884268283844,0.0,145.524658203125,155.0,78419.40625,0.0,1979.5467529296875,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.2655639648437,293.1499938964844,293.1499938964844,278.1499938964844,36014.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312258720397949,1.0,0.0,0.0,3.899998664855957,3.900025367736816,1.0148975206902833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14216.66015625,0.0,1829.615234375,1895.4371337890625,0.0,2759.8603515625,0.961422324180603,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396823406219482,0.3748522996902466,0.3397615551948547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583930373191832,0.5490537285804749,0.521317183971405,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204116463661194,0.493727296590805,0.3460349440574646,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522351384162903,0.3931549489498138,0.3748138546943664,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682910174131393,0.7734417915344238,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916307091712952,1.0,-2.8278911113739014,1.3107763528823853,1.517114758491516,0.6680863499641418,0.9645613431930542,0.9645613431930542,0.0,149.0882110595703,158.0,78380.3515625,0.0,2004.0009765625,1.0,278.1499938964844,282.9563293457031,301.0437316894531,306.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320842385292053,1.0,0.0,0.0,3.897575855255127,3.8976025581359854,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14193.517578125,0.0,1826.884765625,1895.4371337890625,0.0,2767.8564453125,0.9609103798866272,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396823406219482,0.3748522996902466,0.3397615551948547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583930373191832,0.5490537285804749,0.521317183971405,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204116463661194,0.493727296590805,0.3460349440574646,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522351384162903,0.3931549489498138,0.3748138546943664,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682910174131393,0.7734417915344238,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916307091712952,1.0,-2.8278911113739014,1.3107763528823853,1.517114758491516,0.6680863499641418,0.9645613431930542,0.9645613431930542,0.0,149.0882110595703,158.0,78380.3515625,0.0,2004.0009765625,1.0,278.1499938964844,282.9563293457031,301.0437316894531,306.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320842385292053,1.0,0.0,0.0,3.897575855255127,3.8976025581359854,1.013636961033626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14193.517578125,0.0,1826.884765625,1895.4371337890625,0.0,2767.8564453125,0.9609103798866272,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.835358202457428,0.3745712637901306,0.3396289646625519,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527535438537598,0.5487072467803955,0.5211089253425598,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173172116279602,0.4972735047340393,0.3485834002494812,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482295274734497,0.3936012685298919,0.3753598630428314,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683937907218933,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943042159080505,1.0,-2.8324503898620605,1.312680959701538,1.5197694301605225,0.6689810752868652,0.9636000990867616,0.9636000990867616,0.0,152.42800903320312,161.0,78332.2421875,0.0,2027.532958984375,1.0,278.1499938964844,282.9565734863281,301.0163269042969,306.2069396972656,293.1499938964844,293.1499938964844,278.1499938964844,36066.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329894542694092,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123027323061251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.16796875,0.0,1823.748291015625,1895.4371337890625,0.0,2776.2919921875,0.9603419303894044,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.835358202457428,0.3745712637901306,0.3396289646625519,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527535438537598,0.5487072467803955,0.5211089253425598,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173172116279602,0.4972735047340393,0.3485834002494812,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482295274734497,0.3936012685298919,0.3753598630428314,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683937907218933,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427907943726,1.0,1.0,0.8943042159080505,1.0,-2.8324503898620605,1.312680959701538,1.5197694301605225,0.6689810752868652,0.9636000990867616,0.9636000990867616,0.0,152.42800903320312,161.0,78332.2421875,0.0,2027.532958984375,1.0,278.1499938964844,282.9565734863281,301.0163269042969,306.2069396972656,293.1499938964844,293.1499938964844,278.1499938964844,36066.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329894542694092,1.0,0.0,0.0,3.895009994506836,3.895036458969116,1.0123027323061251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.16796875,0.0,1823.748291015625,1895.4371337890625,0.0,2776.2919921875,0.9603419303894044,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333240747451782,0.374427855014801,0.3395590484142303,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.950034499168396,0.5485329627990723,0.5210058093070984,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159258008003236,0.4990445673465729,0.3498552441596985,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463586568832397,0.3938184380531311,0.3756262063980102,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864130973816,0.1684471666812896,0.7750051617622375,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396686553955,1.0,1.0,0.8956409096717834,1.0,-2.8347198963165283,1.3136321306228638,1.5210877656936646,0.6694213151931763,0.9630998969078064,0.9630998969078064,0.0,154.04844665527344,161.0,78304.0859375,0.0,2039.0699462890625,1.0,278.1499938964844,282.95654296875,301.00164794921875,306.1903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36070.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334582448005676,1.0,0.0,0.0,3.893642425537109,3.8936688899993896,1.0115919621966896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14152.544921875,0.0,1822.0625,1895.4371337890625,0.0,2780.661376953125,0.9600363373756408,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313542008399963,0.3742813467979431,0.3394858539104461,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473637938499452,0.5483528971672058,0.5208981037139893,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146135449409484,0.5008122324943542,0.351124495267868,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445549011230469,0.3940299451351166,0.3758867383003235,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035853385925,0.1685008704662323,0.7755270600318909,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507175922393799,1.0,1.0,0.8970101475715637,1.0,-2.8369686603546143,1.3145723342895508,1.522396445274353,0.6698482036590576,0.9625453948974608,0.9625453948974608,0.0,155.64578247070312,164.0,78272.7265625,0.0,2050.478759765625,1.0,278.1499938964844,282.9564514160156,300.9862976074219,306.1727905273437,293.1499938964844,293.1499938964844,278.1499938964844,36075.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339315056800842,1.0,0.0,0.0,3.892159938812256,3.892186403274536,1.010821961244801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14136.8310546875,0.0,1820.240234375,1895.4371337890625,0.0,2785.07373046875,0.959705114364624,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642991065979,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421351552009584,0.5479720234870911,0.5206639766693115,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121789932250975,0.5043386220932007,0.3536556959152221,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411077857017517,0.3944359123706817,0.3763906061649322,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378706693649292,0.1686078608036041,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280802726746,1.0,1.0,0.8997485041618347,1.0,-2.84139370918274,1.3164246082305908,1.5249689817428589,0.6706719994544983,0.9612948298454284,0.9612948298454284,0.0,158.7928924560547,167.0,78201.96875,0.0,2072.998291015625,1.0,278.1499938964844,282.9562072753906,300.9540405273437,306.1354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349034786224365,1.0,0.0,0.0,3.888825416564941,3.8888518810272217,1.0090906243931386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14102.7470703125,0.0,1816.1512451171875,1895.4371337890625,0.0,2794.1376953125,0.9589604139328004,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642991065979,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421351552009584,0.5479720234870911,0.5206639766693115,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121789932250975,0.5043386220932007,0.3536556959152221,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411077857017517,0.3944359123706817,0.3763906061649322,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378706693649292,0.1686078608036041,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280802726746,1.0,1.0,0.8997485041618347,1.0,-2.84139370918274,1.3164246082305908,1.5249689817428589,0.6706719994544983,0.9612948298454284,0.9612948298454284,0.0,158.7928924560547,167.0,78201.96875,0.0,2072.998291015625,1.0,278.1499938964844,282.9562072753906,300.9540405273437,306.1354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349034786224365,1.0,0.0,0.0,3.888825416564941,3.8888518810272217,1.0090906243931386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14102.7470703125,0.0,1816.1512451171875,1895.4371337890625,0.0,2794.1376953125,0.9589604139328004,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213228225708,0.3736635148525238,0.339161217212677,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024712562561,0.5475594997406006,0.5204005241394043,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099423289299012,0.507851779460907,0.3561769127845764,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378267884254456,0.3948192000389099,0.376872181892395,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687124669551849,0.7775866389274597,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556928515434265,1.0,1.0,0.9024868607521056,1.0,-2.845712661743164,1.3182369470596311,1.5274755954742432,0.6714480519294739,0.9598221778869628,0.9598221778869628,0.0,161.9013671875,170.0,78120.0546875,0.0,2095.22119140625,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.0952453613281,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358979225158691,1.0,0.0,0.0,3.884913444519043,3.884939670562744,1.0070614280266454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14065.185546875,0.0,1811.3695068359373,1895.4371337890625,0.0,2803.414306640625,0.95808744430542,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213228225708,0.3736635148525238,0.339161217212677,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024712562561,0.5475594997406006,0.5204005241394043,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099423289299012,0.507851779460907,0.3561769127845764,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378267884254456,0.3948192000389099,0.376872181892395,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353749632835388,0.1687124669551849,0.7775866389274597,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556928515434265,1.0,1.0,0.9024868607521056,1.0,-2.845712661743164,1.3182369470596311,1.5274755954742432,0.6714480519294739,0.9598221778869628,0.9598221778869628,0.0,161.9013671875,170.0,78120.0546875,0.0,2095.22119140625,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.0952453613281,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358979225158691,1.0,0.0,0.0,3.884913444519043,3.884939670562744,1.0070614280266454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14065.185546875,0.0,1811.3695068359373,1895.4371337890625,0.0,2803.414306640625,0.95808744430542,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839659690857,0.3733355402946472,0.3389807045459747,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320234060287476,0.5471131801605225,0.5201053023338318,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078674912452698,0.5113509893417358,0.3586878776550293,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346776962280273,0.3951797783374786,0.3773317635059356,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.1688136309385299,0.7785917520523071,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052354097366332,1.0,-2.849919080734253,1.3200052976608276,1.5299139022827148,0.6721721887588501,0.958160638809204,0.958160638809204,0.0,164.9863739013672,173.0,78027.9609375,0.0,2117.20654296875,1.0,278.1499938964844,282.9559326171875,300.8840637207031,306.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369029760360718,1.0,0.0,0.0,3.880393266677856,3.8804197311401367,1.0047193654827424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14024.599609375,0.0,1805.8477783203125,1895.4371337890625,0.0,2812.7939453125,0.9570786356925964,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839659690857,0.3733355402946472,0.3389807045459747,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320234060287476,0.5471131801605225,0.5201053023338318,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078674912452698,0.5113509893417358,0.3586878776550293,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346776962280273,0.3951797783374786,0.3773317635059356,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.1688136309385299,0.7785917520523071,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052354097366332,1.0,-2.849919080734253,1.3200052976608276,1.5299139022827148,0.6721721887588501,0.958160638809204,0.958160638809204,0.0,164.9863739013672,173.0,78027.9609375,0.0,2117.20654296875,1.0,278.1499938964844,282.9559326171875,300.8840637207031,306.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369029760360718,1.0,0.0,0.0,3.880393266677856,3.8804197311401367,1.0047193654827424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14024.599609375,0.0,1805.8477783203125,1895.4371337890625,0.0,2812.7939453125,0.9570786356925964,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209361076355,0.3729949593544006,0.3387885391712188,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136242389679,0.5466321110725403,0.5197773575782776,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327244758606,0.5148354172706604,0.3611882925033569,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955177664756775,0.3777695894241333,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689107865095138,0.7795778512954712,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079839587211608,1.0,-2.854010820388794,1.32172954082489,1.5322811603546145,0.6728436350822449,0.9563542604446412,0.9563542604446412,0.0,168.05621337890625,176.0,77926.9140625,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8470153808594,306.0080261230469,293.1499938964844,293.1499938964844,278.1499938964844,36132.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379070162773132,1.0,0.0,0.0,3.8752946853637695,3.875320911407471,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13981.505859375,0.0,1799.6131591796875,1895.4371337890625,0.0,2822.1669921875,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209361076355,0.3729949593544006,0.3387885391712188,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136242389679,0.5466321110725403,0.5197773575782776,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327244758606,0.5148354172706604,0.3611882925033569,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955177664756775,0.3777695894241333,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689107865095138,0.7795778512954712,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079839587211608,1.0,-2.854010820388794,1.32172954082489,1.5322811603546145,0.6728436350822449,0.9563542604446412,0.9563542604446412,0.0,168.05621337890625,176.0,77926.9140625,0.0,2138.98681640625,1.0,278.1499938964844,282.9560241699219,300.8470153808594,306.0080261230469,293.1499938964844,293.1499938964844,278.1499938964844,36132.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379070162773132,1.0,0.0,0.0,3.8752946853637695,3.875320911407471,1.0020808076660614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13981.505859375,0.0,1799.6131591796875,1895.4371337890625,0.0,2822.1669921875,0.9559396505355836,1.0,0.0,3.0,1.0,0.0
