time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152086138725281,0.3728201985359192,0.3386883437633514,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247391223907472,0.546379029750824,0.5196014642715454,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905012845993042,0.5165722966194153,0.3624346554279327,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301531076431274,0.3956786692142486,0.3779807984828949,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295704245567322,0.1689578592777252,0.7800639271736145,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033839225769,1.0,1.0,0.9093582034111024,1.0,-2.8560149669647217,1.3225758075714111,1.5334391593933103,0.6731605529785156,0.9554141163825988,0.9554141163825988,0.0,169.58753967285156,176.0,77873.6875,0.0,2149.811767578125,1.0,278.1499938964844,282.95611572265625,300.82818603515625,305.9851379394531,293.1499938964844,293.1499938964844,278.1499938964844,36139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384080529212952,1.0,0.0,0.0,3.8725600242614746,3.872586250305176,1.0006669981521554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13959.2509765625,0.0,1796.266357421875,1895.4371337890625,0.0,2826.84521484375,0.9553281664848328,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135050535202026,0.3726424276828766,0.3385854661464691,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223759174346924,0.5461174249649048,0.5194176435470581,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041225910186768,0.5183048844337463,0.3636780977249145,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.828689455986023,0.3958340883255005,0.378186821937561,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284673810005188,0.1690038591623306,0.7805452346801758,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628838539123535,1.0,1.0,0.910751223564148,1.0,-2.8579907417297363,1.3234091997146606,1.5345816612243652,0.673462986946106,0.9544529318809508,0.9544529318809508,0.0,171.116943359375,179.0,77818.8125,0.0,2160.593994140625,1.0,278.1499938964844,282.9562683105469,300.80914306640625,305.9619445800781,293.1499938964844,293.1499938964844,278.1499938964844,36145.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389059901237488,1.0,0.0,0.0,3.869711637496948,3.8697378635406494,9.991955494115246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13936.587890625,0.0,1792.7791748046875,1895.4371337890625,0.0,2831.495361328125,0.9546908736228944,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111972212791443,0.3723955154418945,0.3384408950805664,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192211031913756,0.5457471609115601,0.519153892993927,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029584527015686,0.5206549763679504,0.3653647303581238,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267300128936768,0.3960362374782562,0.3784582316875458,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269924640655518,0.1690646708011627,0.7811917066574097,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644782185554504,1.0,1.0,0.912645697593689,1.0,-2.860630750656128,1.32452392578125,1.5361067056655884,0.67385333776474,0.9531226754188538,0.9531226754188538,0.0,173.19358825683594,179.0,77741.859375,0.0,2175.183837890625,1.0,278.1499938964844,282.9565124511719,300.78302001953125,305.929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36153.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395746946334839,1.0,0.0,0.0,3.865666627883911,3.865692853927612,9.97107690636767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13905.228515625,0.0,1787.8238525390625,1895.4371337890625,0.0,2837.741943359375,0.9537851810455322,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.810112714767456,0.3722773790359497,0.338371068239212,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177616238594056,0.5455673336982727,0.5190244317054749,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024272561073304,0.521757960319519,0.3661564588546753,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.825819194316864,0.3961277604103088,0.3785825371742248,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.626307487487793,0.1690925806760788,0.7814927697181702,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.565224289894104,1.0,1.0,0.9135372042655944,1.0,-2.861854314804077,1.3250411748886108,1.5368131399154663,0.6740293502807617,0.9524908661842346,0.9524908661842346,0.0,174.16989135742188,182.0,77704.875,0.0,2182.022216796875,1.0,278.1499938964844,282.9566650390625,300.77069091796875,305.91473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36156.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398855328559875,1.0,0.0,0.0,3.863703966140747,3.863729953765869,9.960954230336938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13890.3095703125,0.0,1785.4180908203125,1895.4371337890625,0.0,2840.6455078125,0.9533454179763794,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719014525413513,0.3381469547748565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.91331547498703,0.544986367225647,0.5186022520065308,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008122086524964,0.5251961946487427,0.3686244189739227,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230145573616028,0.3964017927646637,0.3789596855640411,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775172948837,0.7824234962463379,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.916323184967041,1.0,-2.8656153678894043,1.3266329765319824,1.5389822721481323,0.6745554804801941,0.9505153298377992,0.9505153298377992,0.0,177.21949768066406,185.0,77587.6484375,0.0,2203.31494140625,1.0,278.1499938964844,282.95721435546875,300.7320861816406,305.8670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408470153808594,1.0,0.0,0.0,3.8574280738830566,3.8574540615081774,9.928620556820531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13843.4873046875,0.0,1777.7271728515625,1895.4371337890625,0.0,2849.6298828125,0.9519381523132324,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719014525413513,0.3381469547748565,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.91331547498703,0.544986367225647,0.5186022520065308,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008122086524964,0.5251961946487427,0.3686244189739227,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230145573616028,0.3964017927646637,0.3789596855640411,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775172948837,0.7824234962463379,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.916323184967041,1.0,-2.8656153678894043,1.3266329765319824,1.5389822721481323,0.6745554804801941,0.9505153298377992,0.9505153298377992,0.0,177.21949768066406,185.0,77587.6484375,0.0,2203.31494140625,1.0,278.1499938964844,282.95721435546875,300.7320861816406,305.8670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408470153808594,1.0,0.0,0.0,3.8574280738830566,3.8574540615081774,9.928620556820531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13843.4873046875,0.0,1777.7271728515625,1895.4371337890625,0.0,2849.6298828125,0.9519381523132324,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156614780426,0.3379140496253967,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090644717216492,0.5443775057792664,0.518153727054596,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992615342140198,0.5286208987236023,0.3710828721523285,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202655911445618,0.3966580331325531,0.3793200552463531,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590862512588,0.783339262008667,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190927743911744,1.0,-2.8692843914031982,1.328190565109253,1.541093826293945,0.6750491261482239,0.9485575556755066,0.9485575556755066,0.0,180.2668914794922,188.0,77468.8984375,0.0,2224.492431640625,1.0,278.1499938964844,282.9578857421875,300.69366455078125,305.81939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417806029319763,1.0,0.0,0.0,3.8509907722473145,3.851016759872437,9.895511539070867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13796.681640625,0.0,1769.8409423828125,1895.4371337890625,0.0,2858.355712890625,0.9504932761192322,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156614780426,0.3379140496253967,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090644717216492,0.5443775057792664,0.518153727054596,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992615342140198,0.5286208987236023,0.3710828721523285,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202655911445618,0.3966580331325531,0.3793200552463531,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590862512588,0.783339262008667,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190927743911744,1.0,-2.8692843914031982,1.328190565109253,1.541093826293945,0.6750491261482239,0.9485575556755066,0.9485575556755066,0.0,180.2668914794922,188.0,77468.8984375,0.0,2224.492431640625,1.0,278.1499938964844,282.9578857421875,300.69366455078125,305.81939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417806029319763,1.0,0.0,0.0,3.8509907722473145,3.851016759872437,9.895511539070867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13796.681640625,0.0,1769.8409423828125,1895.4371337890625,0.0,2858.355712890625,0.9504932761192322,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198568344116,0.3376721441745758,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050363898277284,0.543740451335907,0.517678439617157,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720141410828,0.5320314168930054,0.3735313415527344,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175621032714844,0.3968961238861084,0.3796632289886474,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372428417205,0.7842398881912231,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.9218623638153076,1.0,-2.8728597164154053,1.3297098875045776,1.5431498289108276,0.6755136251449585,0.9466511011123656,0.9466511011123656,0.0,183.3116912841797,191.0,77350.3515625,0.0,2245.547607421875,1.0,278.1499938964844,282.9586181640625,300.65576171875,305.7721252441406,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426780104637146,1.0,0.0,0.0,3.844489336013794,3.844515323638916,9.862127399173914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13750.4619140625,0.0,1761.876953125,1895.4371337890625,0.0,2866.74609375,0.949032425880432,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198568344116,0.3376721441745758,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050363898277284,0.543740451335907,0.517678439617157,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720141410828,0.5320314168930054,0.3735313415527344,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175621032714844,0.3968961238861084,0.3796632289886474,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372428417205,0.7842398881912231,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.9218623638153076,1.0,-2.8728597164154053,1.3297098875045776,1.5431498289108276,0.6755136251449585,0.9466511011123656,0.9466511011123656,0.0,183.3116912841797,191.0,77350.3515625,0.0,2245.547607421875,1.0,278.1499938964844,282.9586181640625,300.65576171875,305.7721252441406,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426780104637146,1.0,0.0,0.0,3.844489336013794,3.844515323638916,9.862127399173914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13750.4619140625,0.0,1761.876953125,1895.4371337890625,0.0,2866.74609375,0.949032425880432,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983613610267639,0.3709185421466827,0.3375481367111206,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031148552894592,0.5434122681617737,0.5174317955970764,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970485925674438,0.5337310433387756,0.3747516870498657,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162241578102112,0.3970090448856354,0.3798290491104126,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191006898880005,0.1693751811981201,0.7846851944923401,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448101043701,1.0,1.0,0.9232471585273744,1.0,-2.874614953994751,1.330456018447876,1.544158935546875,0.6757378578186035,0.9457238912582396,0.9457238912582396,0.0,184.83380126953125,191.0,77291.6640625,0.0,2256.03662109375,1.0,278.1499938964844,282.95904541015625,300.6370849609375,305.7488098144531,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431099653244019,1.0,0.0,0.0,3.841248035430908,3.8412740230560303,9.84550410976226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13727.728515625,0.0,1757.9080810546875,1895.4371337890625,0.0,2870.78466796875,0.948303520679474,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392206192017,0.3707142472267151,0.3374216556549072,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012401700019836,0.5430746078491211,0.5171766877174377,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963304162025452,0.5354113578796387,0.3759610056877136,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148919939994812,0.3971170783042907,0.3799903690814972,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002855300903,0.1694119423627853,0.7851258516311646,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.574369490146637,1.0,1.0,0.9246538281440736,1.0,-2.876333236694336,1.3311834335327148,1.545149803161621,0.6759516000747681,0.9448098540306092,0.9448098540306092,0.0,186.3564453125,194.0,77233.375,0.0,2266.47607421875,1.0,278.1499938964844,282.95947265625,300.61871337890625,305.72576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843530535697937,1.0,0.0,0.0,3.838012218475342,3.8380379676818848,9.82892402134894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13705.2919921875,0.0,1753.948486328125,1895.4371337890625,0.0,2874.71826171875,0.9475756287574768,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702953159809112,0.3371602594852447,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975300192832947,0.5423651933670044,0.5166372656822205,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889374732971,0.5386816263198853,0.3783277869224548,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812235414981842,0.3973177075386047,0.3802992403507232,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811731576919,0.785991370677948,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.927467167377472,1.0,-2.879626989364624,1.332571268081665,1.547055721282959,0.6763489842414856,0.9430058002471924,0.9430058002471924,0.0,189.40663146972656,197.0,77117.953125,0.0,2287.16552734375,1.0,278.1499938964844,282.9603576660156,300.5829467773437,305.6806945800781,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443318009376526,1.0,0.0,0.0,3.83156681060791,3.831592559814453,9.79593892225239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13661.3681640625,0.0,1746.07568359375,1895.4371337890625,0.0,2882.212890625,0.9461255073547364,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702953159809112,0.3371602594852447,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975300192832947,0.5423651933670044,0.5166372656822205,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889374732971,0.5386816263198853,0.3783277869224548,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812235414981842,0.3973177075386047,0.3802992403507232,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811731576919,0.785991370677948,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.927467167377472,1.0,-2.879626989364624,1.332571268081665,1.547055721282959,0.6763489842414856,0.9430058002471924,0.9430058002471924,0.0,189.40663146972656,197.0,77117.953125,0.0,2287.16552734375,1.0,278.1499938964844,282.9603576660156,300.5829467773437,305.6806945800781,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443318009376526,1.0,0.0,0.0,3.83156681060791,3.831592559814453,9.79593892225239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13661.3681640625,0.0,1746.07568359375,1895.4371337890625,0.0,2882.212890625,0.9461255073547364,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645532131195,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938736915588379,0.5416185259819031,0.5160636305809021,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441804885864,0.5418567061424255,0.380629688501358,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095829486846924,0.3975010812282562,0.380592405796051,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448458194732,0.7868356108665466,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302805066108704,1.0,-2.882744312286377,1.3338762521743774,1.548868179321289,0.6767138242721558,0.941251277923584,0.941251277923584,0.0,192.46339416503903,200.0,77004.8359375,0.0,2307.625,1.0,278.1499938964844,282.9613037109375,300.548583984375,305.6371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450598120689392,1.0,0.0,0.0,3.8251819610595694,3.825207710266113,9.763318757904926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13618.904296875,0.0,1738.2940673828125,1895.4371337890625,0.0,2889.023681640625,0.9446884989738464,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903899550437927,0.3698645532131195,0.3368889391422272,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938736915588379,0.5416185259819031,0.5160636305809021,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441804885864,0.5418567061424255,0.380629688501358,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095829486846924,0.3975010812282562,0.380592405796051,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448458194732,0.7868356108665466,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302805066108704,1.0,-2.882744312286377,1.3338762521743774,1.548868179321289,0.6767138242721558,0.941251277923584,0.941251277923584,0.0,192.46339416503903,200.0,77004.8359375,0.0,2307.625,1.0,278.1499938964844,282.9613037109375,300.548583984375,305.6371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450598120689392,1.0,0.0,0.0,3.8251819610595694,3.825207710266113,9.763318757904926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13618.904296875,0.0,1738.2940673828125,1895.4371337890625,0.0,2889.023681640625,0.9446884989738464,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219589233398,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902832865715027,0.5408385992050171,0.5154561996459961,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449804067611694,0.3828862011432647,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069325089454651,0.39766526222229,0.3808671534061432,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026772260666,0.7876529693603516,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.933064341545105,1.0,-2.885700225830078,1.335106372833252,1.5505937337875366,0.6770594120025635,0.9396541714668274,0.9396541714668274,0.0,195.51666259765625,203.0,76898.1796875,0.0,2327.824462890625,1.0,278.1499938964844,282.9623413085937,300.5164794921875,305.5962219238281,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457375764846802,1.0,0.0,0.0,3.819056034088135,3.8190817832946777,9.732073067425515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13579.20703125,0.0,1730.8187255859375,1895.4371337890625,0.0,2895.364990234375,0.9433081150054932,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219589233398,0.3366065621376037,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902832865715027,0.5408385992050171,0.5154561996459961,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449804067611694,0.3828862011432647,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069325089454651,0.39766526222229,0.3808671534061432,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026772260666,0.7876529693603516,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.933064341545105,1.0,-2.885700225830078,1.335106372833252,1.5505937337875366,0.6770594120025635,0.9396541714668274,0.9396541714668274,0.0,195.51666259765625,203.0,76898.1796875,0.0,2327.824462890625,1.0,278.1499938964844,282.9623413085937,300.5164794921875,305.5962219238281,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457375764846802,1.0,0.0,0.0,3.819056034088135,3.8190817832946777,9.732073067425515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13579.20703125,0.0,1730.8187255859375,1895.4371337890625,0.0,2895.364990234375,0.9433081150054932,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708411693573,0.3363161385059356,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867674469947815,0.5400363802909851,0.5148262977600098,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468749046326,0.5480832457542419,0.3851237595081329,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858839035034,0.3978142440319061,0.3811271488666534,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566790342331,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358481764793396,1.0,-2.8885555267333984,1.3362888097763062,1.5522665977478027,0.6773999333381653,0.9382328987121582,0.9382328987121582,0.0,198.565658569336,206.0,76799.4921875,0.0,2347.86572265625,1.0,278.1499938964844,282.9634094238281,300.4865417480469,305.5579528808594,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463348150253296,1.0,0.0,0.0,3.813314199447632,3.813339948654175,9.70283167589514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13542.53515625,0.0,1723.8011474609375,1895.4371337890625,0.0,2900.954345703125,0.942011833190918,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708411693573,0.3363161385059356,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867674469947815,0.5400363802909851,0.5148262977600098,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468749046326,0.5480832457542419,0.3851237595081329,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858839035034,0.3978142440319061,0.3811271488666534,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566790342331,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358481764793396,1.0,-2.8885555267333984,1.3362888097763062,1.5522665977478027,0.6773999333381653,0.9382328987121582,0.9382328987121582,0.0,198.565658569336,206.0,76799.4921875,0.0,2347.86572265625,1.0,278.1499938964844,282.9634094238281,300.4865417480469,305.5579528808594,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463348150253296,1.0,0.0,0.0,3.813314199447632,3.813339948654175,9.70283167589514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13542.53515625,0.0,1723.8011474609375,1895.4371337890625,0.0,2900.954345703125,0.942011833190918,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828197479248047,0.3687427341938019,0.336168497800827,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850383758544922,0.5396286845207214,0.5145047307014465,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899778127670288,0.5496300458908081,0.3862384557723999,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029789924621582,0.3978840112686157,0.3812525570392608,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164350509644,0.1696826666593551,0.7888457179069519,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991305351257,1.0,1.0,0.9372400641441344,1.0,-2.889955282211304,1.336866855621338,1.5530885457992554,0.677571177482605,0.937599241733551,0.937599241733551,0.0,200.0887451171875,206.0,76753.6015625,0.0,2357.8447265625,1.0,278.1499938964844,282.9639587402344,300.4724426269531,305.5398864746094,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465946912765503,1.0,0.0,0.0,3.810613393783569,3.810639142990112,9.689092621556483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.447265625,0.0,1720.49169921875,1895.4371337890625,0.0,2903.38671875,0.9414010047912598,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813590168952942,0.3685126304626465,0.3360189199447632,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833289742469788,0.5392158031463623,0.5141779780387878,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218636512756,0.5511724352836609,0.387349933385849,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016859889030457,0.3979496657848358,0.3813739717006683,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697078794240951,0.7892357707023621,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852632522583008,1.0,1.0,0.9386548399925232,1.0,-2.89133358001709,1.3374321460723877,1.553901433944702,0.677742600440979,0.9370415806770324,0.9370415806770324,0.0,201.60968017578125,209.0,76711.5078125,0.0,2367.783447265625,1.0,278.1499938964844,282.9644775390625,300.4591979980469,305.5229187011719,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468462228775024,1.0,0.0,0.0,3.808104515075684,3.8081302642822266,9.676338095232495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13509.654296875,0.0,1717.407470703125,1895.4371337890625,0.0,2905.74072265625,0.940832495689392,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791717052459717,0.3681601285934448,0.3357889950275421,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807672262191772,0.5385813117027283,0.5136745572090149,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883485794067383,0.553512692451477,0.3890359997749328,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997460961341858,0.3980441391468048,0.3815533220767975,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.1697453707456588,0.789824366569519,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732333183289,1.0,1.0,0.9408053159713744,1.0,-2.8934013843536377,1.3382784128189087,1.555122971534729,0.678006649017334,0.9363024830818176,0.9363024830818176,0.0,203.9202117919922,209.0,76653.046875,0.0,2382.853759765625,1.0,278.1499938964844,282.9652709960937,300.4403381347656,305.4987487792969,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471735119819641,1.0,0.0,0.0,3.804586410522461,3.804611921310425,9.658466524342655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.5419921875,0.0,1713.0677490234375,1895.4371337890625,0.0,2908.8046875,0.9400335550308228,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784897089004517,0.3680475950241089,0.3357152044773102,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799675703048706,0.5383777618408203,0.5135124325752258,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470991134644,0.5542483329772949,0.3895661532878876,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991398572921753,0.3980712294578552,0.3816072940826416,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887145042419,0.1697567701339721,0.7900079488754272,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.9414844512939452,1.0,-2.894040822982788,1.3385387659072876,1.5555020570755005,0.6780908703804016,0.9361156821250916,0.9361156821250916,0.0,204.6482391357422,212.0,76637.34375,0.0,2387.584716796875,1.0,278.1499938964844,282.9654846191406,300.4349975585937,305.491943359375,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472855687141418,1.0,0.0,0.0,3.803630352020264,3.803655862808228,9.653612096371944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13481.478515625,0.0,1711.882568359375,1895.4371337890625,0.0,2909.853759765625,0.9398158192634584,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675773739814758,0.3354065716266632,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766820430755615,0.5375264286994934,0.512833833694458,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198990821838,0.557313859462738,0.391774833202362,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796646237373352,0.398181676864624,0.3818298876285553,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041558265686,0.7907723188400269,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443140029907228,1.0,-2.8966948986053467,1.339619755744934,1.5570751428604126,0.6784499287605286,0.9354655146598816,0.9354655146598816,0.0,207.683837890625,215.0,76577.78125,0.0,2407.311767578125,1.0,278.1499938964844,282.9664611816406,300.4139709472656,305.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476194739341736,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.1298828125,0.0,1707.2596435546875,1895.4371337890625,0.0,2912.979248046875,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675773739814758,0.3354065716266632,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766820430755615,0.5375264286994934,0.512833833694458,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198990821838,0.557313859462738,0.391774833202362,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796646237373352,0.398181676864624,0.3818298876285553,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041558265686,0.7907723188400269,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443140029907228,1.0,-2.8966948986053467,1.339619755744934,1.5570751428604126,0.6784499287605286,0.9354655146598816,0.9354655146598816,0.0,207.683837890625,215.0,76577.78125,0.0,2407.311767578125,1.0,278.1499938964844,282.9664611816406,300.4139709472656,305.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476194739341736,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.1298828125,0.0,1707.2596435546875,1895.4371337890625,0.0,2912.979248046875,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671019077301025,0.3350930213928222,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734710812568665,0.5366615653038025,0.51214200258255,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374025344849,0.5603663325309753,0.3939743936061859,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942037582397461,0.3982802927494049,0.3820409774780273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501706123352,0.7915295958518982,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471518397331238,1.0,-2.899293899536133,1.340673327445984,1.5586204528808594,0.6788186430931091,0.9351247549057008,0.9351247549057008,0.0,210.7158203125,218.0,76536.078125,0.0,2426.95654296875,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.4432983398437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847871720790863,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621041954233078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.6201171875,0.0,1703.808837890625,1895.4371337890625,0.0,2915.3408203125,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671019077301025,0.3350930213928222,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734710812568665,0.5366615653038025,0.51214200258255,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374025344849,0.5603663325309753,0.3939743936061859,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942037582397461,0.3982802927494049,0.3820409774780273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501706123352,0.7915295958518982,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471518397331238,1.0,-2.899293899536133,1.340673327445984,1.5586204528808594,0.6788186430931091,0.9351247549057008,0.9351247549057008,0.0,210.7158203125,218.0,76536.078125,0.0,2426.95654296875,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.4432983398437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847871720790863,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621041954233078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.6201171875,0.0,1703.808837890625,1895.4371337890625,0.0,2915.3408203125,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702861428260803,0.3666218817234039,0.3347750902175903,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703334927558899,0.5357846021652222,0.5114383101463318,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966888427734,0.5634046792984009,0.3961640894412994,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918113470077515,0.3983676433563232,0.3822411596775055,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950678110122,0.7922809720039368,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.9499896764755248,1.0,-2.901841640472412,1.341702222824097,1.560139536857605,0.6791984438896179,0.935138463973999,0.935138463973999,0.0,213.74432373046875,221.0,76515.2265625,0.0,2446.525390625,1.0,278.1499938964844,282.9679870605469,300.3840026855469,305.42730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480498194694519,1.0,0.0,0.0,3.795630216598511,3.7956557273864746,9.613047495804494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.798828125,0.0,1701.701171875,1895.4371337890625,0.0,2917.00830078125,0.9379711747169496,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702861428260803,0.3666218817234039,0.3347750902175903,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703334927558899,0.5357846021652222,0.5114383101463318,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966888427734,0.5634046792984009,0.3961640894412994,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918113470077515,0.3983676433563232,0.3822411596775055,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950678110122,0.7922809720039368,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.9499896764755248,1.0,-2.901841640472412,1.341702222824097,1.560139536857605,0.6791984438896179,0.935138463973999,0.935138463973999,0.0,213.74432373046875,221.0,76515.2265625,0.0,2446.525390625,1.0,278.1499938964844,282.9679870605469,300.3840026855469,305.42730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480498194694519,1.0,0.0,0.0,3.795630216598511,3.7956557273864746,9.613047495804494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.798828125,0.0,1701.701171875,1895.4371337890625,0.0,2917.00830078125,0.9379711747169496,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.768975555896759,0.3663806915283203,0.334615021944046,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868791401386261,0.5353429913520813,0.5110834240913391,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.883941113948822,0.56492018699646,0.3972561955451965,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906334400177002,0.3984083235263824,0.3823383450508117,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172705411911,0.7926554679870605,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643352508545,1.0,1.0,0.9514085650444032,1.0,-2.903102159500122,1.3422104120254517,1.5608916282653809,0.6793920993804932,0.9352638125419616,0.9352638125419616,0.0,215.2584991455078,221.0,76511.6484375,0.0,2456.29736328125,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480818271636963,1.0,0.0,0.0,3.795207977294922,3.7952334880828857,9.61090904638695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.564453125,0.0,1701.0782470703125,1895.4371337890625,0.0,2917.307861328125,0.9378668665885924,1.0,0.0,3.0,1.0,0.0
