time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676811814308167,0.3661386668682098,0.3344541192054748,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672674298286438,0.5348989367485046,0.5107260346412659,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833951354026794,0.5664315223693848,0.3983455300331116,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894678711891174,0.3984464108943939,0.3824329972267151,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070202827454,0.1699392795562744,0.7930288910865784,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956916809082031,1.0,1.0,0.952828288078308,1.0,-2.904351234436035,1.3427131175994873,1.5616379976272583,0.6795887351036072,0.9355021119117736,0.9355021119117736,0.0,216.77169799804688,224.0,76514.609375,0.0,2466.052001953125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481019139289856,1.0,0.0,0.0,3.795141935348511,3.795167207717896,9.610573670215672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13425.4111328125,0.0,1700.873291015625,1895.4371337890625,0.0,2917.495849609375,0.9378419518470764,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656528890132904,0.334130585193634,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642721772193909,0.5340056419372559,0.5100060701370239,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331132888794,0.5694459676742554,0.4005182981491089,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871728539466858,0.3985170125961303,0.3826168477535248,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830293655395,0.7937740683555603,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556677341461182,1.0,-2.906825065612793,1.34370756149292,1.563117504119873,0.6799898743629456,0.9362630844116212,0.9362630844116212,0.0,219.7972869873047,227.0,76537.2109375,0.0,2485.53759765625,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.41265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480416536331177,1.0,0.0,0.0,3.7959275245666495,3.7959530353546143,9.614553846404306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13428.400390625,0.0,1701.54443359375,1895.4371337890625,0.0,2916.931640625,0.9379968047142028,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656528890132904,0.334130585193634,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642721772193909,0.5340056419372559,0.5100060701370239,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331132888794,0.5694459676742554,0.4005182981491089,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871728539466858,0.3985170125961303,0.3826168477535248,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830293655395,0.7937740683555603,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556677341461182,1.0,-2.906825065612793,1.34370756149292,1.563117504119873,0.6799898743629456,0.9362630844116212,0.9362630844116212,0.0,219.7972869873047,227.0,76537.2109375,0.0,2485.53759765625,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.41265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480416536331177,1.0,0.0,0.0,3.7959275245666495,3.7959530353546143,9.614553846404306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13428.400390625,0.0,1701.54443359375,1895.4371337890625,0.0,2916.931640625,0.9379968047142028,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650547981262,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613466024398804,0.5331059098243713,0.5092796087265015,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027143478394,0.5724470019340515,0.4026816487312317,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849256992340088,0.3985799551010132,0.3827932178974151,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264364480972,0.7945172786712646,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585071802139282,1.0,-2.9092659950256348,1.3446868658065796,1.5645792484283447,0.6804019808769226,0.9374502897262572,0.9374502897262572,0.0,222.82083129882807,230.0,76585.4375,0.0,2504.984619140625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478759527206421,1.0,0.0,0.0,3.798142910003662,3.798168182373047,9.62577814789256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.505859375,0.0,1703.9105224609375,1895.4371337890625,0.0,2915.380615234375,0.9384713172912598,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650547981262,0.3338049948215484,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613466024398804,0.5331059098243713,0.5092796087265015,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027143478394,0.5724470019340515,0.4026816487312317,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849256992340088,0.3985799551010132,0.3827932178974151,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700264364480972,0.7945172786712646,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585071802139282,1.0,-2.9092659950256348,1.3446868658065796,1.5645792484283447,0.6804019808769226,0.9374502897262572,0.9374502897262572,0.0,222.82083129882807,230.0,76585.4375,0.0,2504.984619140625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478759527206421,1.0,0.0,0.0,3.798142910003662,3.798168182373047,9.62577814789256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.505859375,0.0,1703.9105224609375,1895.4371337890625,0.0,2915.380615234375,0.9384713172912598,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646748960018158,0.3334774374961853,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584877252578735,0.5322003364562988,0.5085475444793701,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064227104187,0.575433611869812,0.4048350751399994,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827242612838745,0.3986354172229767,0.3829625248908996,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692474842071,0.7952580451965332,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613736271858216,1.0,-2.9116744995117188,1.3456507921218872,1.566023588180542,0.6808156371116638,0.9388776421546936,0.9388776421546936,0.0,225.843490600586,233.0,76652.5078125,0.0,2524.39892578125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477010130882263,1.0,0.0,0.0,3.8015458583831774,3.801571369171143,9.643034672990325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.6201171875,0.0,1707.740966796875,1895.4371337890625,0.0,2913.742919921875,0.9392147660255432,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646748960018158,0.3334774374961853,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584877252578735,0.5322003364562988,0.5085475444793701,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064227104187,0.575433611869812,0.4048350751399994,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827242612838745,0.3986354172229767,0.3829625248908996,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692474842071,0.7952580451965332,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613736271858216,1.0,-2.9116744995117188,1.3456507921218872,1.566023588180542,0.6808156371116638,0.9388776421546936,0.9388776421546936,0.0,225.843490600586,233.0,76652.5078125,0.0,2524.39892578125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477010130882263,1.0,0.0,0.0,3.8015458583831774,3.801571369171143,9.643034672990325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.6201171875,0.0,1707.740966796875,1895.4371337890625,0.0,2913.742919921875,0.9392147660255432,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696608543396,0.3641805648803711,0.3331462442874908,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556929230690002,0.5312870144844055,0.5078082084655762,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783976912498474,0.4069732427597046,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805658578872681,0.3986802697181701,0.3831219971179962,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038077473640442,1.0,1.0,0.96424001455307,1.0,-2.9140329360961914,1.3465945720672607,1.5674382448196411,0.6812204122543335,0.9403186440467834,0.9403186440467834,0.0,228.8635711669922,236.0,76730.0234375,0.0,2543.73779296875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4364318847656,293.1499938964844,293.1499938964844,278.1499938964844,35896.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476150631904602,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13476.99609375,0.0,1712.619140625,1895.4371337890625,0.0,2912.938232421875,0.9401420950889589,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696608543396,0.3641805648803711,0.3331462442874908,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556929230690002,0.5312870144844055,0.5078082084655762,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373107910156,0.5783976912498474,0.4069732427597046,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805658578872681,0.3986802697181701,0.3831219971179962,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038077473640442,1.0,1.0,0.96424001455307,1.0,-2.9140329360961914,1.3465945720672607,1.5674382448196411,0.6812204122543335,0.9403186440467834,0.9403186440467834,0.0,228.8635711669922,236.0,76730.0234375,0.0,2543.73779296875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4364318847656,293.1499938964844,293.1499938964844,278.1499938964844,35896.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476150631904602,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13476.99609375,0.0,1712.619140625,1895.4371337890625,0.0,2912.938232421875,0.9401420950889589,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058801651001,0.3639326393604278,0.3329800963401794,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.854317843914032,0.530829131603241,0.5074374079704285,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788629770278931,0.5798764824867249,0.4080399572849273,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795020937919617,0.3987009227275848,0.3832001090049743,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307892799377,0.7963584065437317,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102378845215,1.0,1.0,0.9656732678413392,1.0,-2.915203094482422,1.347063660621643,1.5681393146514893,0.6814219355583191,0.9410391449928284,0.9410391449928284,0.0,230.37538146972656,236.0,76770.2265625,0.0,2553.41162109375,1.0,278.1499938964844,282.9685363769531,300.38946533203125,305.4429626464844,293.1499938964844,293.1499938964844,278.1499938964844,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847554087638855,1.0,0.0,0.0,3.807928085327149,3.8079538345336914,9.675441106082872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.6376953125,0.0,1715.2052001953125,1895.4371337890625,0.0,2912.366943359375,0.9406305551528932,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556297302246,0.3636839687824249,0.3328132033348083,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529584407806396,0.5303699970245361,0.5070653557777405,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783952593803406,0.5813500285148621,0.4091031849384308,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784490585327148,0.3987194001674652,0.3832761645317077,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899812579154968,0.170150801539421,0.7967231869697571,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098673820496,1.0,1.0,0.9671015739440918,1.0,-2.916363000869751,1.3475291728973389,1.5688339471817017,0.6816221475601196,0.9417837858200072,0.9417837858200072,0.0,231.8864898681641,239.0,76812.5703125,0.0,2563.070068359375,1.0,278.1499938964844,282.9682922363281,300.3937683105469,305.45001220703125,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84749835729599,1.0,0.0,0.0,3.810235023498535,3.810260534286499,9.68716676652548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13498.927734375,0.0,1717.933837890625,1895.4371337890625,0.0,2911.845703125,0.94114488363266,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536531090736389,0.3632645606994629,0.3325312733650207,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507088422775269,0.5295960307121277,0.5064377188682556,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776240348815918,0.5838145613670349,0.4108815789222717,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767036557197571,0.398745596408844,0.3833992779254913,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.1701838672161102,0.7973331212997437,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.607482373714447,1.0,1.0,0.9695011973381042,1.0,-2.9182889461517334,1.3483022451400757,1.5699867010116575,0.6819547414779663,0.9430795907974244,0.9430795907974244,0.0,234.4237518310547,239.0,76887.6953125,0.0,2579.262939453125,1.0,278.1499938964844,282.9678039550781,300.4017944335937,305.4630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474122285842896,1.0,0.0,0.0,3.814347982406616,3.814373731613159,9.708093102744897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13519.1865234375,0.0,1722.8262939453125,1895.4371337890625,0.0,2911.03955078125,0.9420639276504515,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532946467399597,0.3631845116615295,0.3324774503707886,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502849340438843,0.529448390007019,0.5063179135322571,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774790167808533,0.5842826962471008,0.4112195074558258,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763743996620178,0.3987500667572021,0.3834222555160522,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701900959014892,0.7974490523338318,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078002452850342,1.0,1.0,0.969958245754242,1.0,-2.91865348815918,1.348448634147644,1.570204734802246,0.6820178031921387,0.943329691886902,0.943329691886902,0.0,234.90724182128903,242.0,76902.3359375,0.0,2582.34619140625,1.0,278.1499938964844,282.9677124023437,300.40338134765625,305.4656066894531,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473931550979614,1.0,0.0,0.0,3.815151929855346,3.815177440643311,9.712184692034498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13523.15625,0.0,1723.78564453125,1895.4371337890625,0.0,2910.860595703125,0.9422436952590942,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832962036133,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476689457893372,0.5285243391990662,0.5055680274963379,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765877485275269,0.5872016549110413,0.4133262038230896,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743405103683472,0.398775041103363,0.3835629820823669,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288389205932,0.798172652721405,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.972814917564392,1.0,-2.92091703414917,1.349359154701233,1.571557879447937,0.6824105381965637,0.9449391961097716,0.9449391961097716,0.0,237.92930603027344,230.0,76996.78125,0.0,2601.609130859375,1.0,278.1499938964844,282.96710205078125,300.4139404296875,305.48248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472591638565063,1.0,0.0,0.0,3.820328712463379,3.820354223251343,9.738560038385913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13548.912109375,0.0,1729.978759765625,1895.4371337890625,0.0,2909.606201171875,0.943402111530304,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832962036133,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476689457893372,0.5285243391990662,0.5055680274963379,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765877485275269,0.5872016549110413,0.4133262038230896,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743405103683472,0.398775041103363,0.3835629820823669,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.1702288389205932,0.798172652721405,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.972814917564392,1.0,-2.92091703414917,1.349359154701233,1.571557879447937,0.6824105381965637,0.9449391961097716,0.9449391961097716,0.0,237.92930603027344,230.0,76996.78125,0.0,2601.609130859375,1.0,278.1499938964844,282.96710205078125,300.4139404296875,305.48248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472591638565063,1.0,0.0,0.0,3.820328712463379,3.820354223251343,9.738560038385913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13548.912109375,0.0,1729.978759765625,1895.4371337890625,0.0,2909.606201171875,0.943402111530304,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548738479614,0.3622047901153564,0.3315653204917907,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499280214309692,0.5276111364364624,0.5045610070228577,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810355067253113,0.5901253819465637,0.4152379631996155,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769631147384644,0.3988101482391357,0.383445143699646,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996898651123,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756821990013124,1.0,-2.9206063747406006,1.3490105867385864,1.5715959072113037,0.6821586489677429,0.9448145031929016,0.9448145031929016,0.0,234.2036590576172,218.0,77041.3984375,0.0,2582.469482421875,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.4979553222656,293.1499938964844,293.1499938964844,278.1499938964844,35916.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470511436462402,1.0,0.0,0.0,3.823776245117188,3.8238019943237305,9.756143981576315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.41796875,0.0,1734.5775146484375,1895.4371337890625,0.0,2907.659423828125,0.9441978335380554,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548738479614,0.3622047901153564,0.3315653204917907,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499280214309692,0.5276111364364624,0.5045610070228577,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810355067253113,0.5901253819465637,0.4152379631996155,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769631147384644,0.3988101482391357,0.383445143699646,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996898651123,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756821990013124,1.0,-2.9206063747406006,1.3490105867385864,1.5715959072113037,0.6821586489677429,0.9448145031929016,0.9448145031929016,0.0,234.2036590576172,218.0,77041.3984375,0.0,2582.469482421875,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.4979553222656,293.1499938964844,293.1499938964844,278.1499938964844,35916.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470511436462402,1.0,0.0,0.0,3.823776245117188,3.8238019943237305,9.756143981576315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.41796875,0.0,1734.5775146484375,1895.4371337890625,0.0,2907.659423828125,0.9441978335380554,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617915213108063,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552168607711792,0.5267425775527954,0.5034408569335938,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211846351624,0.5930837988853455,0.4170592129230499,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782478392124176,0.3988887071609497,0.3832132220268249,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058498144149,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785495400428772,1.0,-2.919247627258301,1.348161220550537,1.5710864067077637,0.6816059947013855,0.944177746772766,0.944177746772766,0.0,226.6695709228516,206.0,77055.84375,0.0,2542.433837890625,1.0,278.1499938964844,282.96539306640625,300.4372863769531,305.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467122316360474,1.0,0.0,0.0,3.824563503265381,3.824589252471924,9.760162811289774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13573.404296875,0.0,1735.987060546875,1895.4371337890625,0.0,2904.486572265625,0.944416642189026,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118013381958,0.3617915213108063,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552168607711792,0.5267425775527954,0.5034408569335938,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211846351624,0.5930837988853455,0.4170592129230499,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782478392124176,0.3988887071609497,0.3832132220268249,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058498144149,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785495400428772,1.0,-2.919247627258301,1.348161220550537,1.5710864067077637,0.6816059947013855,0.944177746772766,0.944177746772766,0.0,226.6695709228516,206.0,77055.84375,0.0,2542.433837890625,1.0,278.1499938964844,282.96539306640625,300.4372863769531,305.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467122316360474,1.0,0.0,0.0,3.824563503265381,3.824589252471924,9.760162811289774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13573.404296875,0.0,1735.987060546875,1895.4371337890625,0.0,2904.486572265625,0.944416642189026,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610312700271606,0.3616101741790771,0.3305611610412597,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586916327476501,0.5263282656669617,0.5028663277626038,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936154246330261,0.5945780277252197,0.4179558753967285,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860165238380432,0.398946613073349,0.3830818235874176,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.170491874217987,0.796256422996521,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999331474304199,1.0,1.0,0.9799832105636596,1.0,-2.918459177017212,1.3476853370666504,1.570773720741272,0.6813004612922668,0.9439626932144164,0.9439626932144164,0.0,222.0636749267578,206.0,77060.453125,0.0,2518.053955078125,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.51824951171875,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465068340301514,1.0,0.0,0.0,3.824540615081787,3.82456636428833,9.76004571384692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.6044921875,0.0,1736.07763671875,1895.4371337890625,0.0,2902.564453125,0.9444234371185304,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645307779312134,0.3614414930343628,0.3302211165428161,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625921607017517,0.5259257555007935,0.5022903084754944,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988558650016785,0.5960789322853088,0.4188484847545624,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899424433708191,0.3990140855312347,0.3829473853111267,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641350746155,0.1705920994281768,0.7957556843757629,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969703793525696,1.0,1.0,0.9813679456710817,1.0,-2.917667388916016,1.3472120761871338,1.5704553127288818,0.6809975504875183,0.9438295364379884,0.9438295364379884,0.0,217.1409912109375,194.0,77065.40625,0.0,2492.105712890625,1.0,278.1499938964844,282.9660949707031,300.45037841796875,305.5252990722656,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846287727355957,1.0,0.0,0.0,3.8244495391845694,3.824475288391113,9.759579597812262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13582.0302734375,0.0,1736.0340576171875,1895.4371337890625,0.0,2900.513671875,0.9444103837013244,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259827613831,0.3611384034156799,0.3295474648475647,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716237545013428,0.5251538753509521,0.5011430382728577,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109322428703308,0.5990980267524719,0.4206263422966003,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798876166343689,0.3991752862930298,0.3826771080493927,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331555128097,0.7948132753372192,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841375350952148,1.0,-2.9161570072174072,1.3463040590286257,1.5698528289794922,0.6804134845733643,0.9438210725784302,0.9438210725784302,0.0,206.598861694336,182.0,77079.7578125,0.0,2436.91845703125,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.54034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458290696144104,1.0,0.0,0.0,3.824387788772583,3.824413537979126,9.759264685271771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13592.2646484375,0.0,1735.97607421875,1895.4371337890625,0.0,2896.221435546875,0.9444006085395812,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259827613831,0.3611384034156799,0.3295474648475647,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716237545013428,0.5251538753509521,0.5011430382728577,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109322428703308,0.5990980267524719,0.4206263422966003,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798876166343689,0.3991752862930298,0.3826771080493927,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708331555128097,0.7948132753372192,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841375350952148,1.0,-2.9161570072174072,1.3463040590286257,1.5698528289794922,0.6804134845733643,0.9438210725784302,0.9438210725784302,0.0,206.598861694336,182.0,77079.7578125,0.0,2436.91845703125,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.54034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458290696144104,1.0,0.0,0.0,3.824387788772583,3.824413537979126,9.759264685271771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13592.2646484375,0.0,1735.97607421875,1895.4371337890625,0.0,2896.221435546875,0.9444006085395812,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987701416016,0.3608700037002563,0.3288859128952026,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822087049484253,0.524415135383606,0.5000068545341492,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537722587584,0.6021304130554199,0.4223984479904175,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090516328811646,0.3993625938892364,0.3824110031127929,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.9869070649147034,1.0,-2.914792776107788,1.3454710245132446,1.569321632385254,0.6798718571662903,0.9440882205963136,0.9440882205963136,0.0,195.4984130859375,170.0,77102.125,0.0,2379.272705078125,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.55670166015625,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453648686408997,1.0,0.0,0.0,3.824748516082764,3.824774265289306,9.761106412042864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.69140625,0.0,1736.345458984375,1895.4371337890625,0.0,2891.877685546875,0.944477677345276,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987701416016,0.3608700037002563,0.3288859128952026,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822087049484253,0.524415135383606,0.5000068545341492,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537722587584,0.6021304130554199,0.4223984479904175,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090516328811646,0.3993625938892364,0.3824110031127929,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.9869070649147034,1.0,-2.914792776107788,1.3454710245132446,1.569321632385254,0.6798718571662903,0.9440882205963136,0.9440882205963136,0.0,195.4984130859375,170.0,77102.125,0.0,2379.272705078125,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.55670166015625,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453648686408997,1.0,0.0,0.0,3.824748516082764,3.824774265289306,9.761106412042864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.69140625,0.0,1736.345458984375,1895.4371337890625,0.0,2891.877685546875,0.944477677345276,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083870887756,0.3606312870979309,0.3282390832901001,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944239616394043,0.5237041115760803,0.4988841712474823,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942570984363556,0.6051677465438843,0.424164742231369,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199558854103088,0.3995709717273712,0.3821520507335663,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440452337265,0.7932406067848206,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460201263428,1.0,1.0,0.9896312952041626,1.0,-2.913604736328125,1.3447299003601074,1.5688748359680176,0.6793838143348694,0.9445606470108032,0.9445606470108032,0.0,184.0404357910156,158.0,77133.421875,0.0,2320.213623046875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449135422706604,1.0,0.0,0.0,3.825676441192627,3.82570219039917,9.765842605702346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.4140625,0.0,1737.3743896484375,1895.4371337890625,0.0,2887.655029296875,0.9446788430213928,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083870887756,0.3606312870979309,0.3282390832901001,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944239616394043,0.5237041115760803,0.4988841712474823,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942570984363556,0.6051677465438843,0.424164742231369,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199558854103088,0.3995709717273712,0.3821520507335663,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440452337265,0.7932406067848206,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460201263428,1.0,1.0,0.9896312952041626,1.0,-2.913604736328125,1.3447299003601074,1.5688748359680176,0.6793838143348694,0.9445606470108032,0.9445606470108032,0.0,184.0404357910156,158.0,77133.421875,0.0,2320.213623046875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449135422706604,1.0,0.0,0.0,3.825676441192627,3.82570219039917,9.765842605702346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.4140625,0.0,1737.3743896484375,1895.4371337890625,0.0,2887.655029296875,0.9446788430213928,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053760528564453,0.360413908958435,0.3276058733463287,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085003733634948,0.5230138301849365,0.4977749586105346,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603646993637084,0.6082034111022949,0.4259255826473236,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318882584571838,0.3997946381568908,0.381901353597641,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918515205383,0.7926132082939148,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.569830060005188,1.0,1.0,0.9923555850982666,1.0,-2.9125704765319824,1.344066858291626,1.5685036182403564,0.6789405941963196,0.9451570510864258,0.9451570510864258,0.0,172.41416931152344,146.0,77171.8359375,0.0,2260.638427734375,1.0,278.1499938964844,282.9694519042969,300.5101928710937,305.5929260253906,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444733023643494,1.0,0.0,0.0,3.8270747661590576,3.8271005153656006,9.77298327597964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13635.916015625,0.0,1738.9781494140625,1895.4371337890625,0.0,2883.536376953125,0.9449857473373412,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053760528564453,0.360413908958435,0.3276058733463287,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085003733634948,0.5230138301849365,0.4977749586105346,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603646993637084,0.6082034111022949,0.4259255826473236,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318882584571838,0.3997946381568908,0.381901353597641,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918515205383,0.7926132082939148,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.569830060005188,1.0,1.0,0.9923555850982666,1.0,-2.9125704765319824,1.344066858291626,1.5685036182403564,0.6789405941963196,0.9451570510864258,0.9451570510864258,0.0,172.41416931152344,146.0,77171.8359375,0.0,2260.638427734375,1.0,278.1499938964844,282.9694519042969,300.5101928710937,305.5929260253906,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444733023643494,1.0,0.0,0.0,3.8270747661590576,3.8271005153656006,9.77298327597964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13635.916015625,0.0,1738.9781494140625,1895.4371337890625,0.0,2883.536376953125,0.9449857473373412,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119892477989197,0.3603124022483825,0.3272942006587982,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168667793273926,0.5226766467094421,0.4972260296344757,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693546295166016,0.6097192168235779,0.426803320646286,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384665250778198,0.3999124467372894,0.3817797601222992,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416283607483,0.1719771921634674,0.7923356890678406,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662262439727783,1.0,1.0,0.9937177300453186,1.0,-2.9121131896972656,1.3437656164169312,1.568347692489624,0.6787364482879639,0.9454960227012634,0.9454960227012634,0.0,166.554931640625,146.0,77193.609375,0.0,2230.739501953125,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.6025390625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442594408988953,1.0,0.0,0.0,3.827940464019776,3.8279662132263184,9.777405693967012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13644.8017578125,0.0,1739.986083984375,1895.4371337890625,0.0,2881.53564453125,0.9451768398284912,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187466263771057,0.3602134883403778,0.3269847929477691,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260817170143129,0.5223424434661865,0.4966797530651092,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782375693321228,0.6112339496612549,0.4276804029941559,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455535173416138,0.4000324606895447,0.3816601037979126,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798369407654,0.1721660494804382,0.7920739054679871,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025199890137,0.9998819828033448,0.9998819828033448,0.9949741959571838,1.0,-2.911677837371826,1.3434768915176392,1.568200945854187,0.6785401701927185,0.9458509683609008,0.9458509683609008,0.0,160.692626953125,134.0,77216.3671875,0.0,2200.876220703125,1.0,278.1499938964844,282.9700012207031,300.5262145996094,305.6122741699219,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440464735031128,1.0,0.0,0.0,3.828869581222534,3.828895330429077,9.78215211944189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13653.935546875,0.0,1741.0728759765625,1895.4371337890625,0.0,2879.5439453125,0.945382297039032,1.0,0.0,3.0,1.0,0.0
