time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320010304450989,0.3600400686264038,0.3264274299144745,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.944567620754242,0.5217363834381104,0.4956876933574676,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.99395489692688,0.6142488718032837,0.4294218719005584,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601242303848267,0.4002586007118225,0.3814495801925659,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537390351295471,0.1725281774997711,0.7916778326034546,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557726621627808,0.999664843082428,0.999664843082428,0.9972860813140868,1.0,-2.9096715450286865,1.342357516288757,1.5673140287399292,0.6778755187988281,0.9457018971443176,0.9457018971443176,0.0,149.9390106201172,134.0,77232.328125,0.0,2145.167724609375,1.0,278.1499938964844,282.97021484375,300.5409851074219,305.6288757324219,293.1499938964844,293.1499938964844,278.1499938964844,35971.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436228632926941,1.0,0.0,0.0,3.829498529434204,3.829524517059326,9.785367183212657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.1259765625,0.0,1741.9644775390625,1895.4371337890625,0.0,2875.58154296875,0.9455304145812988,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332272171974182,0.3600251972675323,0.3263794183731079,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462385773658752,0.5216838717460632,0.4956019222736358,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952648282051086,0.6145196557044983,0.4295782446861267,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614961504936218,0.4002783596515655,0.3814316689968109,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548042297363281,0.1725600808858871,0.7916465997695923,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551726222038269,0.999646008014679,0.999646008014679,0.9974870681762696,1.0,-2.9094502925872803,1.3422374725341797,1.56721293926239,0.6778059601783752,0.9456580281257628,0.9456580281257628,0.0,149.00857543945312,122.0,77232.6953125,0.0,2140.310791015625,1.0,278.1499938964844,282.97021484375,300.5422668457031,305.6302490234375,293.1499938964844,293.1499938964844,278.1499938964844,35973.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435844779014587,1.0,0.0,0.0,3.829509973526001,3.829535722732544,9.785425163499897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.876953125,0.0,1741.9970703125,1895.4371337890625,0.0,2875.222900390625,0.94553405046463,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463917374610901,0.3597766757011413,0.325836569070816,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631712436676024,0.5209592580795288,0.4945888519287109,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.619210422039032,0.416170060634613,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763344883918762,0.4004625380039215,0.381268560886383,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.666435718536377,0.1729152351617813,0.7915850877761841,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468520522117615,0.9994099736213684,0.9994099736213684,1.0,1.0,-2.892991781234741,1.334015130996704,1.5589765310287476,0.6735477447509766,0.9355428814888,0.9355428814888,0.0,139.20431518554688,125.0,76955.0078125,0.0,2062.75439453125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36342.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429169058799744,1.0,0.0,0.0,3.820967435836792,3.820993185043335,9.741817166286635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.3935546875,0.0,1734.5064697265625,1895.4371337890625,0.0,2868.97998046875,0.9437330961227416,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463917374610901,0.3597766757011413,0.325836569070816,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631712436676024,0.5209592580795288,0.4945888519287109,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.619210422039032,0.416170060634613,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763344883918762,0.4004625380039215,0.381268560886383,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.666435718536377,0.1729152351617813,0.7915850877761841,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468520522117615,0.9994099736213684,0.9994099736213684,1.0,1.0,-2.892991781234741,1.334015130996704,1.5589765310287476,0.6735477447509766,0.9355428814888,0.9355428814888,0.0,139.20431518554688,125.0,76955.0078125,0.0,2062.75439453125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36342.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429169058799744,1.0,0.0,0.0,3.820967435836792,3.820993185043335,9.741817166286635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.3935546875,0.0,1734.5064697265625,1895.4371337890625,0.0,2868.97998046875,0.9437330961227416,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531351685523987,0.3595555424690246,0.3254570960998535,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709054231643676,0.5202224850654602,0.4937169849872589,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.626610279083252,0.4055636823177337,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840486407279968,0.4006256461143493,0.3812455534934997,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727460622787476,0.1733066141605377,0.792446494102478,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425084233283997,0.9968758821487428,0.9968758821487428,1.0,1.0,-2.879652976989746,1.32745099067688,1.5522021055221558,0.6697345972061157,0.9288113713264464,0.9288113713264464,0.0,134.4181671142578,128.0,76642.6171875,0.0,2017.1541748046875,1.0,278.1499938964844,282.9725952148437,300.570068359375,305.6232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36538.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414903283119202,1.0,0.0,0.0,3.7978591918945312,3.797884702682495,9.62434114626376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13549.1181640625,0.0,1708.164306640625,1895.4371337890625,0.0,2855.642578125,0.938812792301178,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531351685523987,0.3595555424690246,0.3254570960998535,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709054231643676,0.5202224850654602,0.4937169849872589,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.626610279083252,0.4055636823177337,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840486407279968,0.4006256461143493,0.3812455534934997,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727460622787476,0.1733066141605377,0.792446494102478,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425084233283997,0.9968758821487428,0.9968758821487428,1.0,1.0,-2.879652976989746,1.32745099067688,1.5522021055221558,0.6697345972061157,0.9288113713264464,0.9288113713264464,0.0,134.4181671142578,128.0,76642.6171875,0.0,2017.1541748046875,1.0,278.1499938964844,282.9725952148437,300.570068359375,305.6232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36538.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414903283119202,1.0,0.0,0.0,3.7978591918945312,3.797884702682495,9.62434114626376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13549.1181640625,0.0,1708.164306640625,1895.4371337890625,0.0,2855.642578125,0.938812792301178,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.856311559677124,0.3594146370887756,0.3252487480640411,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741948246955872,0.519564151763916,0.4930106699466705,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337699294090271,0.4007049798965454,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877934813499451,0.4008386731147766,0.3813619017601013,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676103413105011,0.173760175704956,0.7940702438354492,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406836867332458,0.9943417906761168,0.9943417906761168,1.0,1.0,-2.8747987747192383,1.3249937295913696,1.5498050451278689,0.6682794094085693,0.9302726984024048,0.9302726984024048,0.0,132.3115997314453,131.0,76568.6953125,0.0,1998.8497314453125,1.0,278.1499938964844,282.981201171875,300.58697509765625,305.6313171386719,293.1499938964844,293.1499938964844,278.1499938964844,36271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402973413467407,1.0,0.0,0.0,3.787609100341797,3.7876346111297607,9.572461294737875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13542.4072265625,0.0,1693.828857421875,1895.4371337890625,0.0,2844.493408203125,0.9363516569137572,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.856311559677124,0.3594146370887756,0.3252487480640411,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741948246955872,0.519564151763916,0.4930106699466705,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337699294090271,0.4007049798965454,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877934813499451,0.4008386731147766,0.3813619017601013,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676103413105011,0.173760175704956,0.7940702438354492,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406836867332458,0.9943417906761168,0.9943417906761168,1.0,1.0,-2.8747987747192383,1.3249937295913696,1.5498050451278689,0.6682794094085693,0.9302726984024048,0.9302726984024048,0.0,132.3115997314453,131.0,76568.6953125,0.0,1998.8497314453125,1.0,278.1499938964844,282.981201171875,300.58697509765625,305.6313171386719,293.1499938964844,293.1499938964844,278.1499938964844,36271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402973413467407,1.0,0.0,0.0,3.787609100341797,3.7876346111297607,9.572461294737875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13542.4072265625,0.0,1693.828857421875,1895.4371337890625,0.0,2844.493408203125,0.9363516569137572,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.856886088848114,0.3593409657478332,0.3251717388629913,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746970534324646,0.5192427039146423,0.4926938712596893,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370130777359009,0.3997893035411834,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885602355003357,0.4009481072425842,0.3814504742622375,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769410967826843,0.1739895790815353,0.7950316071510315,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404563546180725,0.9930747747421264,0.9930747747421264,1.0,1.0,-2.8744845390319824,1.324791669845581,1.549692988395691,0.6681190133094788,0.9322354793548584,0.9322354793548584,0.0,131.9391632080078,131.0,76594.2265625,0.0,1996.5111083984373,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.6409912109375,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399062156677246,1.0,0.0,0.0,3.786921262741089,3.7869467735290527,9.56898475124035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13553.0966796875,0.0,1691.89111328125,1895.4371337890625,0.0,2840.839111328125,0.9361034035682678,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569597005844116,0.3592562675476074,0.3250978589057922,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746568202972412,0.5189182162284851,0.4923876523971557,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400341987609863,0.3995935618877411,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887873291969299,0.4010535478591919,0.381548136472702,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773593425750732,0.1742125749588012,0.7960290312767029,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405428409576416,0.9918304085731506,0.9918304085731506,1.0,1.0,-2.8751065731048584,1.3250449895858765,1.550061583518982,0.6682111024856567,0.9345051050186156,0.9345051050186156,0.0,131.88475036621094,149.0,76647.59375,0.0,1997.264404296875,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.6529235839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839633047580719,1.0,0.0,0.0,3.788418531417847,3.7884440422058105,9.576552884027478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.7841796875,0.0,1692.684326171875,1895.4371337890625,0.0,2838.287109375,0.9363517761230468,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723801612854,0.3590891361236572,0.325124055147171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652713537216188,0.5183098316192627,0.4919859766960144,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442466974258423,0.4113325774669647,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803544640541077,0.401297390460968,0.3819494247436523,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713258624076843,0.1746559888124466,0.7989059686660767,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893416166305542,0.9893416166305542,1.0,1.0,-2.89268159866333,1.3335485458374023,1.5591330528259275,0.672514021396637,0.9496608972549438,0.9496608972549438,0.0,137.19943237304688,152.0,77113.546875,0.0,2052.43896484375,1.0,278.1499938964844,282.9921875,300.6239929199219,305.695068359375,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396021127700806,1.0,0.0,0.0,3.8060920238494873,3.806117534637451,9.666113101047813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13681.3271484375,0.0,1709.5074462890625,1895.4371337890625,0.0,2837.997802734375,0.9400434494018556,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723801612854,0.3590891361236572,0.325124055147171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652713537216188,0.5183098316192627,0.4919859766960144,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442466974258423,0.4113325774669647,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803544640541077,0.401297390460968,0.3819494247436523,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713258624076843,0.1746559888124466,0.7989059686660767,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893416166305542,0.9893416166305542,1.0,1.0,-2.89268159866333,1.3335485458374023,1.5591330528259275,0.672514021396637,0.9496608972549438,0.9496608972549438,0.0,137.19943237304688,152.0,77113.546875,0.0,2052.43896484375,1.0,278.1499938964844,282.9921875,300.6239929199219,305.695068359375,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396021127700806,1.0,0.0,0.0,3.8060920238494873,3.806117534637451,9.666113101047813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13681.3271484375,0.0,1709.5074462890625,1895.4371337890625,0.0,2837.997802734375,0.9400434494018556,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421279191970825,0.3587788641452789,0.3250478208065033,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565876722335817,0.5176311731338501,0.4915444254875183,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461219191551208,0.421811044216156,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731600046157837,0.4014783501625061,0.3823106586933136,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749660372734069,0.8012771606445312,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868528246879578,0.9868528246879578,1.0,1.0,-2.907949209213257,1.3408468961715698,1.5671024322509766,0.676547110080719,0.9612799286842346,0.9612799286842346,0.0,142.0641326904297,155.0,77612.109375,0.0,2102.0859375,1.0,278.1499938964844,282.984619140625,300.6428527832031,305.75201416015625,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404678702354431,1.0,0.0,0.0,3.837332010269165,3.837357759475708,9.82544065664115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13804.1689453125,0.0,1745.5203857421875,1895.4371337890625,0.0,2846.087158203125,0.9468111395835876,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421279191970825,0.3587788641452789,0.3250478208065033,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565876722335817,0.5176311731338501,0.4915444254875183,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461219191551208,0.421811044216156,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731600046157837,0.4014783501625061,0.3823106586933136,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.1749660372734069,0.8012771606445312,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868528246879578,0.9868528246879578,1.0,1.0,-2.907949209213257,1.3408468961715698,1.5671024322509766,0.676547110080719,0.9612799286842346,0.9612799286842346,0.0,142.0641326904297,155.0,77612.109375,0.0,2102.0859375,1.0,278.1499938964844,282.984619140625,300.6428527832031,305.75201416015625,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404678702354431,1.0,0.0,0.0,3.837332010269165,3.837357759475708,9.82544065664115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13804.1689453125,0.0,1745.5203857421875,1895.4371337890625,0.0,2846.087158203125,0.9468111395835876,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.358327180147171,0.3248065412044525,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488670825958252,0.5168439149856567,0.4909715950489044,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474325060844421,0.4308148920536041,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671787977218628,0.40156951546669,0.3825590312480926,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444786787033,0.8028917908668518,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.983764946460724,0.983764946460724,1.0,1.0,-2.920034646987915,1.3465849161148071,1.573449730873108,0.6796207427978516,0.9680197834968568,0.9680197834968568,0.0,146.28887939453125,158.0,78010.2421875,0.0,2143.598388671875,1.0,278.1499938964844,282.97625732421875,300.6575012207031,305.79644775390625,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413616418838501,1.0,0.0,0.0,3.863640785217285,3.8636667728424072,9.960629085981054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13900.169921875,0.0,1778.4476318359375,1895.4371337890625,0.0,2854.439453125,0.9527822136878968,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.358327180147171,0.3248065412044525,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488670825958252,0.5168439149856567,0.4909715950489044,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474325060844421,0.4308148920536041,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671787977218628,0.40156951546669,0.3825590312480926,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444786787033,0.8028917908668518,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.983764946460724,0.983764946460724,1.0,1.0,-2.920034646987915,1.3465849161148071,1.573449730873108,0.6796207427978516,0.9680197834968568,0.9680197834968568,0.0,146.28887939453125,158.0,78010.2421875,0.0,2143.598388671875,1.0,278.1499938964844,282.97625732421875,300.6575012207031,305.79644775390625,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413616418838501,1.0,0.0,0.0,3.863640785217285,3.8636667728424072,9.960629085981054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13900.169921875,0.0,1778.4476318359375,1895.4371337890625,0.0,2854.439453125,0.9527822136878968,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578257858753204,0.3244993090629577,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941692352294922,0.5160162448883057,0.490340918302536,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485124230384827,0.4390399754047394,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618912100791931,0.4016249775886535,0.3827559351921081,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752608865499496,0.8041330575942993,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.559285581111908,0.9806771278381348,0.9806771278381348,1.0,1.0,-2.930523633956909,1.3515410423278809,1.578982710838318,0.6822639107704163,0.9732442498207092,0.9732442498207092,0.0,150.1981964111328,161.0,78351.8515625,0.0,2181.10107421875,1.0,278.1499938964844,282.9695739746094,300.67059326171875,305.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421072959899902,1.0,0.0,0.0,3.8858463764190674,3.885872602462769,1.007545165521151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13983.1865234375,0.0,1806.8795166015625,1895.4371337890625,0.0,2861.409912109375,0.9578510522842408,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578257858753204,0.3244993090629577,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941692352294922,0.5160162448883057,0.490340918302536,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485124230384827,0.4390399754047394,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618912100791931,0.4016249775886535,0.3827559351921081,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752608865499496,0.8041330575942993,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.559285581111908,0.9806771278381348,0.9806771278381348,1.0,1.0,-2.930523633956909,1.3515410423278809,1.578982710838318,0.6822639107704163,0.9732442498207092,0.9732442498207092,0.0,150.1981964111328,161.0,78351.8515625,0.0,2181.10107421875,1.0,278.1499938964844,282.9695739746094,300.67059326171875,305.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421072959899902,1.0,0.0,0.0,3.8858463764190674,3.885872602462769,1.007545165521151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13983.1865234375,0.0,1806.8795166015625,1895.4371337890625,0.0,2861.409912109375,0.9578510522842408,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288032412528992,0.3575649261474609,0.324330985546112,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383080005645752,0.5155949592590332,0.4900129735469818,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489790678024292,0.4428955018520355,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594727516174316,0.4016456305980682,0.3828424513339996,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560177803039551,0.175304502248764,0.804658830165863,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.561017632484436,0.9791331887245178,0.9791331887245178,1.0,1.0,-2.935297727584839,1.3537886142730713,1.5815091133117676,0.6834584474563599,0.975587010383606,0.975587010383606,0.0,152.0485382080078,161.0,78505.0703125,0.0,2198.609619140625,1.0,278.1499938964844,282.9669189453125,300.6767883300781,305.8519592285156,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424224257469177,1.0,0.0,0.0,3.8955345153808594,3.89556097984314,1.0125754670298193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14020.763671875,0.0,1819.38818359375,1895.4371337890625,0.0,2864.35595703125,0.9600659012794496,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265138268470764,0.3573001027107239,0.3241567611694336,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350391626358032,0.515171229839325,0.4896803200244903,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494007110595703,0.4466177225112915,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571748733520508,0.4016636908054352,0.3829242289066314,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543008685112,0.1753426194190979,0.8051463961601257,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626867413520813,0.9775461554527284,0.9775461554527284,1.0,1.0,-2.9398467540740967,1.3559236526489258,1.5839232206344604,0.6845902800559998,0.9778559803962708,0.9778559803962708,0.0,153.84671020507812,164.0,78649.8203125,0.0,2215.5185546875,1.0,278.1499938964844,282.9646301269531,300.6827697753906,305.8684387207031,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427095413208008,1.0,0.0,0.0,3.904536724090576,3.904563188552856,1.0172607289860025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14056.4619140625,0.0,1831.0404052734373,1895.4371337890625,0.0,2867.04052734375,0.9621232151985168,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.3567593097686767,0.323797732591629,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928656816482544,0.5143168568611145,0.4890079796314239,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650160551071167,0.4534744322299957,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527613282203674,0.4016914367675781,0.3830797672271728,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982347488403,0.1754070073366165,0.8060585856437683,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546090126038,0.9743722081184388,0.9743722081184388,1.0,1.0,-2.947939872741699,1.3596982955932615,1.5882415771484375,0.6865954995155334,0.9819361567497252,0.9819361567497252,0.0,157.3896942138672,167.0,78910.71875,0.0,2247.59716796875,1.0,278.1499938964844,282.9605712890625,300.69415283203125,305.8990173339844,293.1499938964844,293.1499938964844,278.1499938964844,35551.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432247042655945,1.0,0.0,0.0,3.9207799434661865,3.920806646347046,1.025742221827386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14121.5478515625,0.0,1852.2030029296875,1895.4371337890625,0.0,2871.85791015625,0.9658337831497192,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.3567593097686767,0.323797732591629,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928656816482544,0.5143168568611145,0.4890079796314239,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650160551071167,0.4534744322299957,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527613282203674,0.4016914367675781,0.3830797672271728,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982347488403,0.1754070073366165,0.8060585856437683,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546090126038,0.9743722081184388,0.9743722081184388,1.0,1.0,-2.947939872741699,1.3596982955932615,1.5882415771484375,0.6865954995155334,0.9819361567497252,0.9819361567497252,0.0,157.3896942138672,167.0,78910.71875,0.0,2247.59716796875,1.0,278.1499938964844,282.9605712890625,300.69415283203125,305.8990173339844,293.1499938964844,293.1499938964844,278.1499938964844,35551.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432247042655945,1.0,0.0,0.0,3.9207799434661865,3.920806646347046,1.025742221827386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14121.5478515625,0.0,1852.2030029296875,1895.4371337890625,0.0,2871.85791015625,0.9658337831497192,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170124888420105,0.356184184551239,0.3234344720840454,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215006828308104,0.5134275555610657,0.4883329272270202,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965053796768188,0.6513564586639404,0.4556759595870971,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478000164031982,0.4016802608966827,0.3832291960716247,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472736597061157,0.1754464656114578,0.8069761395454407,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.568547248840332,0.9711982011795044,0.9711982011795044,1.0,1.0,-2.9507765769958496,1.3609000444412231,1.5898765325546265,0.6872568130493164,0.9822769165039062,0.9822769165039062,0.0,161.30908203125,170.0,79047.34375,0.0,2272.1865234375,1.0,278.1499938964844,282.95574951171875,300.7041320800781,305.92144775390625,293.1499938964844,293.1499938964844,278.1499938964844,35700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435591459274292,1.0,0.0,0.0,3.931546449661255,3.931573390960693,1.0313833627151323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14158.2373046875,0.0,1867.1246337890625,1895.4371337890625,0.0,2874.98583984375,0.9683380722999572,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170124888420105,0.356184184551239,0.3234344720840454,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215006828308104,0.5134275555610657,0.4883329272270202,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965053796768188,0.6513564586639404,0.4556759595870971,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478000164031982,0.4016802608966827,0.3832291960716247,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472736597061157,0.1754464656114578,0.8069761395454407,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.568547248840332,0.9711982011795044,0.9711982011795044,1.0,1.0,-2.9507765769958496,1.3609000444412231,1.5898765325546265,0.6872568130493164,0.9822769165039062,0.9822769165039062,0.0,161.30908203125,170.0,79047.34375,0.0,2272.1865234375,1.0,278.1499938964844,282.95574951171875,300.7041320800781,305.92144775390625,293.1499938964844,293.1499938964844,278.1499938964844,35700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435591459274292,1.0,0.0,0.0,3.931546449661255,3.931573390960693,1.0313833627151323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14158.2373046875,0.0,1867.1246337890625,1895.4371337890625,0.0,2874.98583984375,0.9683380722999572,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555017471313,0.3556020557880401,0.3230510652065277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914968729019165,0.5125221610069275,0.4876300096511841,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929065108299256,0.6530632972717285,0.4568802416324615,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432823419570923,0.4016439318656921,0.3833435475826263,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.643900454044342,0.1754836440086364,0.8078215718269348,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709223747253418,0.9681639671325684,0.9681639671325684,1.0,1.0,-2.952117443084717,1.3613905906677246,1.5907269716262815,0.6874657273292542,0.9815112948417664,0.9815112948417664,0.0,164.99864196777344,173.0,79122.421875,0.0,2293.095703125,1.0,278.1499938964844,282.9534912109375,300.7127990722656,305.9366149902344,293.1499938964844,293.1499938964844,278.1499938964844,35838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436760902404785,1.0,0.0,0.0,3.936952352523804,3.936979293823242,1.0342215546188529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14179.236328125,0.0,1875.16064453125,1895.4371337890625,0.0,2876.079345703125,0.969649374485016,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555017471313,0.3556020557880401,0.3230510652065277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914968729019165,0.5125221610069275,0.4876300096511841,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929065108299256,0.6530632972717285,0.4568802416324615,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432823419570923,0.4016439318656921,0.3833435475826263,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.643900454044342,0.1754836440086364,0.8078215718269348,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709223747253418,0.9681639671325684,0.9681639671325684,1.0,1.0,-2.952117443084717,1.3613905906677246,1.5907269716262815,0.6874657273292542,0.9815112948417664,0.9815112948417664,0.0,164.99864196777344,173.0,79122.421875,0.0,2293.095703125,1.0,278.1499938964844,282.9534912109375,300.7127990722656,305.9366149902344,293.1499938964844,293.1499938964844,278.1499938964844,35838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436760902404785,1.0,0.0,0.0,3.936952352523804,3.936979293823242,1.0342215546188529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14179.236328125,0.0,1875.16064453125,1895.4371337890625,0.0,2876.079345703125,0.969649374485016,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198002815247,0.3550329804420471,0.3226644396781921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093211889266968,0.5116228461265564,0.4869160950183868,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679686546326,0.6549366116523743,0.4582490921020508,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.839343249797821,0.4016035497188568,0.3834369778633117,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409909725189209,0.1755339205265045,0.8086543083190918,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731200575828552,0.9651297330856324,0.9651297330856324,1.0,1.0,-2.9535531997680664,1.3619232177734375,1.5916301012039185,0.6876984238624573,0.9816426634788512,0.9816426634788512,0.0,168.372314453125,176.0,79185.6875,0.0,2312.63671875,1.0,278.1499938964844,282.9532775878906,300.720703125,305.94940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35895.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436810970306396,1.0,0.0,0.0,3.9402148723602295,3.940241813659668,1.0359364068790455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14197.7373046875,0.0,1879.8115234375,1895.4371337890625,0.0,2876.12646484375,0.9704294800758362,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198002815247,0.3550329804420471,0.3226644396781921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093211889266968,0.5116228461265564,0.4869160950183868,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679686546326,0.6549366116523743,0.4582490921020508,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.839343249797821,0.4016035497188568,0.3834369778633117,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409909725189209,0.1755339205265045,0.8086543083190918,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731200575828552,0.9651297330856324,0.9651297330856324,1.0,1.0,-2.9535531997680664,1.3619232177734375,1.5916301012039185,0.6876984238624573,0.9816426634788512,0.9816426634788512,0.0,168.372314453125,176.0,79185.6875,0.0,2312.63671875,1.0,278.1499938964844,282.9532775878906,300.720703125,305.94940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35895.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436810970306396,1.0,0.0,0.0,3.9402148723602295,3.940241813659668,1.0359364068790455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14197.7373046875,0.0,1879.8115234375,1895.4371337890625,0.0,2876.12646484375,0.9704294800758362,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058191537857056,0.354750245809555,0.3224711716175079,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067289233207704,0.5111745595932007,0.4865583479404449,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882758259773254,0.6558822989463806,0.4589453637599945,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375008702278137,0.4015830457210541,0.3834809362888336,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396396160125732,0.1755624860525131,0.809076189994812,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.574185311794281,0.9636126160621644,0.9636126160621644,1.0,1.0,-2.954287528991699,1.3621957302093506,1.5920917987823486,0.6878190636634827,0.9818752408027648,0.9818752408027648,0.0,170.0020294189453,176.0,79215.4375,0.0,2322.15576171875,1.0,278.1499938964844,282.9533386230469,300.7243347167969,305.955322265625,293.1499938964844,293.1499938964844,278.1499938964844,35910.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436844944953918,1.0,0.0,0.0,3.941622495651245,3.941649436950684,1.036676621879451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14206.4921875,0.0,1881.7406005859373,1895.4371337890625,0.0,2876.158203125,0.9707587957382202,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037611246109009,0.3544670045375824,0.3222768604755401,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042804837226868,0.5107259154319763,0.4861994385719299,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868223667144777,0.6568238139152527,0.4596410095691681,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357281684875488,0.4015614092350006,0.3835228085517883,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383454203605652,0.1755927354097366,0.8095012903213501,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752310752868652,0.9621469378471376,0.9621469378471376,1.0,1.0,-2.9550204277038574,1.362468957901001,1.592551350593567,0.6879421472549438,0.9821696281433104,0.9821696281433104,0.0,171.60086059570312,179.0,79243.6171875,0.0,2331.5205078125,1.0,278.1499938964844,282.9534606933594,300.7276306152344,305.9608459472656,293.1499938964844,293.1499938964844,278.1499938964844,35920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436866998672485,1.0,0.0,0.0,3.942932367324829,3.942959308624268,1.0373657914897194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14214.7353515625,0.0,1883.4993896484373,1895.4371337890625,0.0,2876.178955078125,0.9710617065429688,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943758964539,0.3538942039012909,0.3218816518783569,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997084498405457,0.5098238587379456,0.4854758381843567,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98398756980896,0.6586769223213196,0.4610147178173065,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.832342267036438,0.4015127718448639,0.3835996389389038,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555587053299,0.8103548288345337,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772766470909119,0.9592156410217284,0.9592156410217284,1.0,1.0,-2.9564454555511475,1.3629926443099976,1.5934529304504397,0.6881783604621887,0.9828135371208192,0.9828135371208192,0.0,174.73550415039062,182.0,79295.03125,0.0,2349.8740234375,1.0,278.1499938964844,282.9536437988281,300.733154296875,305.9704895019531,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437017202377319,1.0,0.0,0.0,3.945326089859009,3.9453530311584473,1.038625782712188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14229.552734375,0.0,1886.6629638671875,1895.4371337890625,0.0,2876.319091796875,0.9716096520423888,1.0,0.0,3.0,1.0,0.0
