time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943758964539,0.3538942039012909,0.3218816518783569,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997084498405457,0.5098238587379456,0.4854758381843567,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98398756980896,0.6586769223213196,0.4610147178173065,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.832342267036438,0.4015127718448639,0.3835996389389038,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555587053299,0.8103548288345337,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772766470909119,0.9592156410217284,0.9592156410217284,1.0,1.0,-2.9564454555511475,1.3629926443099976,1.5934529304504397,0.6881783604621887,0.9828135371208192,0.9828135371208192,0.0,174.73550415039062,182.0,79295.03125,0.0,2349.8740234375,1.0,278.1499938964844,282.9536437988281,300.733154296875,305.9704895019531,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437017202377319,1.0,0.0,0.0,3.945326089859009,3.9453530311584473,1.038625782712188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14229.552734375,0.0,1886.6629638671875,1895.4371337890625,0.0,2876.319091796875,0.9716096520423888,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959630489349365,0.353312611579895,0.3214782476425171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953141570091248,0.5089149475097656,0.4847452342510223,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811915755271912,0.6604932546615601,0.4623642563819885,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098641872406,0.401457816362381,0.3836696743965149,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792885422706604,0.9562843441963196,0.9562843441963196,1.0,1.0,-2.957810640335083,1.3634830713272097,1.5943275690078735,0.6883959174156189,0.983390212059021,0.983390212059021,0.0,177.83566284179688,185.0,79340.5625,0.0,2367.963134765625,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437784910202026,1.0,0.0,0.0,3.947477340698242,3.9475042819976807,1.039758672050084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14242.41796875,0.0,1889.5030517578125,1895.4371337890625,0.0,2877.037109375,0.9721006155014038,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959630489349365,0.353312611579895,0.3214782476425171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953141570091248,0.5089149475097656,0.4847452342510223,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811915755271912,0.6604932546615601,0.4623642563819885,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098641872406,0.401457816362381,0.3836696743965149,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792885422706604,0.9562843441963196,0.9562843441963196,1.0,1.0,-2.957810640335083,1.3634830713272097,1.5943275690078735,0.6883959174156189,0.983390212059021,0.983390212059021,0.0,177.83566284179688,185.0,79340.5625,0.0,2367.963134765625,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437784910202026,1.0,0.0,0.0,3.947477340698242,3.9475042819976807,1.039758672050084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14242.41796875,0.0,1889.5030517578125,1895.4371337890625,0.0,2877.037109375,0.9721006155014038,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.791861891746521,0.352493017911911,0.3209247887134552,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906638622283936,0.5077611207962036,0.4838531613349914,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.97806054353714,0.6620421409606934,0.4635784029960632,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256113529205322,0.4011554718017578,0.3835760951042175,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126019477844,0.1755142360925674,0.8112200498580933,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533401131629944,0.9533401131629944,1.0,1.0,-2.9574403762817383,1.3631227016448977,1.5943176746368408,0.6881618499755859,0.982376515865326,0.982376515865326,0.0,181.093017578125,188.0,79338.25,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9829406738281,293.1499938964844,293.1499938964844,278.1499938964844,35986.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437830209732056,1.0,0.0,0.0,3.947824716567993,3.947851657867432,1.0399417078588158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14243.8388671875,0.0,1890.329833984375,1895.4371337890625,0.0,2877.079345703125,0.9721992611885072,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.791861891746521,0.352493017911911,0.3209247887134552,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906638622283936,0.5077611207962036,0.4838531613349914,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.97806054353714,0.6620421409606934,0.4635784029960632,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256113529205322,0.4011554718017578,0.3835760951042175,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126019477844,0.1755142360925674,0.8112200498580933,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533401131629944,0.9533401131629944,1.0,1.0,-2.9574403762817383,1.3631227016448977,1.5943176746368408,0.6881618499755859,0.982376515865326,0.982376515865326,0.0,181.093017578125,188.0,79338.25,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9829406738281,293.1499938964844,293.1499938964844,278.1499938964844,35986.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437830209732056,1.0,0.0,0.0,3.947824716567993,3.947851657867432,1.0399417078588158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14243.8388671875,0.0,1890.329833984375,1895.4371337890625,0.0,2877.079345703125,0.9721992611885072,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875126004219055,0.3514875769615173,0.3202024400234222,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857831358909607,0.506406307220459,0.482771635055542,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745951890945436,0.6633667349815369,0.4646369814872741,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821880042552948,0.4006498157978058,0.3832904100418091,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429197311401,0.1750717163085937,0.8101793527603149,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828454494476318,0.9503958225250244,0.9503958225250244,1.0,1.0,-2.954952001571656,1.3617370128631592,1.593214988708496,0.6873274445533752,0.979518175125122,0.979518175125122,0.0,184.47610473632807,191.0,79275.6015625,0.0,2396.28857421875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9828796386719,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436191082000732,1.0,0.0,0.0,3.9449031352996826,3.944930076599121,1.0384030701970914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14231.0517578125,0.0,1887.2562255859373,1895.4371337890625,0.0,2875.546630859375,0.9715844988822936,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875126004219055,0.3514875769615173,0.3202024400234222,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857831358909607,0.506406307220459,0.482771635055542,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745951890945436,0.6633667349815369,0.4646369814872741,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821880042552948,0.4006498157978058,0.3832904100418091,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429197311401,0.1750717163085937,0.8101793527603149,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828454494476318,0.9503958225250244,0.9503958225250244,1.0,1.0,-2.954952001571656,1.3617370128631592,1.593214988708496,0.6873274445533752,0.979518175125122,0.979518175125122,0.0,184.47610473632807,191.0,79275.6015625,0.0,2396.28857421875,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9828796386719,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436191082000732,1.0,0.0,0.0,3.9449031352996826,3.944930076599121,1.0384030701970914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14231.0517578125,0.0,1887.2562255859373,1895.4371337890625,0.0,2875.546630859375,0.9715844988822936,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.785295844078064,0.3509301841259002,0.3197874128818512,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833097815513611,0.5056673884391785,0.4821681678295135,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727807641029358,0.6639567613601685,0.4651128947734833,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199616074562073,0.4003352224826813,0.3830842673778534,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.626366913318634,0.1747734546661377,0.8092899918556213,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836048126220703,0.948923647403717,0.948923647403717,1.0,1.0,-2.952984094619751,1.3606939315795898,1.5922900438308716,0.6867042183876038,0.9775356650352478,0.9775356650352478,0.0,186.18310546875,191.0,79221.6875,0.0,2401.328857421875,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9811706542969,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434671759605408,1.0,0.0,0.0,3.9419775009155273,3.942004442214966,1.0368634093538276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14219.4296875,0.0,1883.8861083984373,1895.4371337890625,0.0,2874.12548828125,0.9709527492523192,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826044082642,0.3503469824790954,0.3193466961383819,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808470368385315,0.5048982501029968,0.4815335869789123,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.970941126346588,0.6645083427429199,0.4655605256557464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180325031280518,0.3999906182289123,0.3828469812870025,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.624756932258606,0.1744365245103836,0.8082112073898315,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157768249512,0.9475246071815492,0.9475246071815492,1.0,1.0,-2.950648546218872,1.3594778776168823,1.5911706686019895,0.6859769225120544,0.9753388166427612,0.9753388166427612,0.0,187.88433837890625,194.0,79155.796875,0.0,2405.66796875,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36167.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432731628417969,1.0,0.0,0.0,3.938180923461914,3.938207864761353,1.0348671821702735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14205.0986328125,0.0,1879.3905029296875,1895.4371337890625,0.0,2872.31103515625,0.9701248407363892,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491189479827881,0.3184046447277069,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759942650794983,0.5032870769500732,0.4801898598670959,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.967226505279541,0.6655135154724121,0.466384083032608,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141664266586304,0.3992300033569336,0.3822987675666809,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736693829298019,0.8055978417396545,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096744537354,0.9447264671325684,0.9447264671325684,1.0,1.0,-2.9450912475585938,1.3566175699234009,1.5884736776351929,0.6842649579048157,0.9705540537834167,0.9705540537834167,0.0,191.2527618408203,197.0,78994.5390625,0.0,2412.546630859375,1.0,278.1499938964844,282.9559326171875,300.7499084472656,305.97149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427764773368835,1.0,0.0,0.0,3.9283952713012695,3.928421974182129,1.0297305834683357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14169.875,0.0,1867.534423828125,1895.4371337890625,0.0,2867.666748046875,0.9679691195487976,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491189479827881,0.3184046447277069,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759942650794983,0.5032870769500732,0.4801898598670959,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.967226505279541,0.6655135154724121,0.466384083032608,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141664266586304,0.3992300033569336,0.3822987675666809,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736693829298019,0.8055978417396545,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096744537354,0.9447264671325684,0.9447264671325684,1.0,1.0,-2.9450912475585938,1.3566175699234009,1.5884736776351929,0.6842649579048157,0.9705540537834167,0.9705540537834167,0.0,191.2527618408203,197.0,78994.5390625,0.0,2412.546630859375,1.0,278.1499938964844,282.9559326171875,300.7499084472656,305.97149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427764773368835,1.0,0.0,0.0,3.9283952713012695,3.928421974182129,1.0297305834683357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14169.875,0.0,1867.534423828125,1895.4371337890625,0.0,2867.666748046875,0.9679691195487976,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.871263325214386,0.5015887022018433,0.4787587523460388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634915590286256,0.6663917303085327,0.4671165943145752,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102895617485046,0.3983853459358215,0.3816657066345215,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954447269439,0.8024672269821167,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867474675178528,0.9419283270835876,0.9419283270835876,1.0,1.0,-2.9385130405426025,1.3532638549804688,1.5852493047714231,0.6822533011436462,0.9654846787452698,0.9654846787452698,0.0,194.564208984375,200.0,78800.0,0.0,2417.259033203125,1.0,278.1499938964844,282.95904541015625,300.7533874511719,305.9621276855469,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421553373336792,1.0,0.0,0.0,3.916142463684082,3.916169166564941,1.0233170542051084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14127.359375,0.0,1852.4442138671875,1895.4371337890625,0.0,2861.859130859375,0.9652483463287354,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.871263325214386,0.5015887022018433,0.4787587523460388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634915590286256,0.6663917303085327,0.4671165943145752,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102895617485046,0.3983853459358215,0.3816657066345215,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954447269439,0.8024672269821167,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867474675178528,0.9419283270835876,0.9419283270835876,1.0,1.0,-2.9385130405426025,1.3532638549804688,1.5852493047714231,0.6822533011436462,0.9654846787452698,0.9654846787452698,0.0,194.564208984375,200.0,78800.0,0.0,2417.259033203125,1.0,278.1499938964844,282.95904541015625,300.7533874511719,305.9621276855469,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421553373336792,1.0,0.0,0.0,3.916142463684082,3.916169166564941,1.0233170542051084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14127.359375,0.0,1852.4442138671875,1895.4371337890625,0.0,2861.859130859375,0.9652483463287354,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640974998474,0.3163305819034576,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666630983352661,0.499824196100235,0.4772628843784332,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597522616386414,0.667168140411377,0.4677770733833313,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063828945159912,0.3974781036376953,0.3809708654880523,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457192182541,0.7989752888679504,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718925476074,0.9392658472061156,0.9392658472061156,1.0,1.0,-2.9312000274658203,1.349562406539917,1.5816377401351929,0.6800335645675659,0.9602901935577391,0.9602901935577391,0.0,197.8304443359375,203.0,78582.453125,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.7569885253906,305.9512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414505124092102,1.0,0.0,0.0,3.902251958847046,3.902278423309326,1.016070541481895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14079.84765625,0.0,1835.2679443359373,1895.4371337890625,0.0,2855.270263671875,0.9621506929397584,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640974998474,0.3163305819034576,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666630983352661,0.499824196100235,0.4772628843784332,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597522616386414,0.667168140411377,0.4677770733833313,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063828945159912,0.3974781036376953,0.3809708654880523,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457192182541,0.7989752888679504,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718925476074,0.9392658472061156,0.9392658472061156,1.0,1.0,-2.9312000274658203,1.349562406539917,1.5816377401351929,0.6800335645675659,0.9602901935577391,0.9602901935577391,0.0,197.8304443359375,203.0,78582.453125,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.7569885253906,305.9512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414505124092102,1.0,0.0,0.0,3.902251958847046,3.902278423309326,1.016070541481895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14079.84765625,0.0,1835.2679443359373,1895.4371337890625,0.0,2855.270263671875,0.9621506929397584,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679746747016907,0.3456854224205017,0.3157161772251129,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.864159107208252,0.4988116323947906,0.4764006435871124,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576694965362548,0.6675477027893066,0.4681077897548675,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041916489601135,0.3969438076019287,0.3805554807186126,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.612631618976593,0.1712833493947982,0.7968721985816956,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882896780967712,0.9377866983413696,0.9377866983413696,1.0,1.0,-2.926796197891236,1.3473405838012695,1.5794556140899658,0.6787023544311523,0.957349419593811,0.957349419593811,0.0,199.62570190429688,203.0,78451.2578125,0.0,2421.399658203125,1.0,278.1499938964844,282.9651184082031,300.75897216796875,305.9444885253906,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410230875015259,1.0,0.0,0.0,3.893842697143554,3.893869161605835,1.0116960993400426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14051.2060546875,0.0,1824.8609619140625,1895.4371337890625,0.0,2851.275390625,0.9602713584899902,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766175389289856,0.3450522422790527,0.3152152895927429,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621826767921448,0.4979887902736664,0.475698709487915,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.956002414226532,0.667830228805542,0.4683577716350555,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024499416351318,0.3965043723583221,0.3802117109298706,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053062438965,0.1708202809095382,0.7951285243034363,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886848568916321,0.9366034269332886,0.9366034269332886,1.0,1.0,-2.9231419563293457,1.3454993963241575,1.5776426792144775,0.6775996088981628,0.954975128173828,0.954975128173828,0.0,201.05514526367188,206.0,78342.34375,0.0,2421.9345703125,1.0,278.1499938964844,282.9670715332031,300.7605895996094,305.9388122558594,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406689167022705,1.0,0.0,0.0,3.8868603706359854,3.8868868350982666,1.0080710808324511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14027.43359375,0.0,1816.2359619140625,1895.4371337890625,0.0,2847.96533203125,0.9587094187736512,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641741037368774,0.3443286120891571,0.3146414458751678,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599863648414612,0.4970490634441376,0.474895566701889,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541255831718444,0.6681252717971802,0.4686229526996612,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005041480064392,0.3959970474243164,0.3798124492168426,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091497540473938,0.1702851057052612,0.7931009531021118,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891090631484985,0.935272216796875,0.935272216796875,1.0,1.0,-2.918888807296753,1.3433585166931152,1.575530171394348,0.6763187050819397,0.9522814750671388,0.9522814750671388,0.0,202.6563873291016,206.0,78215.515625,0.0,2422.240234375,1.0,278.1499938964844,282.9693298339844,300.7623596191406,305.9320983886719,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402572870254517,1.0,0.0,0.0,3.87873101234436,3.8787574768066406,1.0038587561211898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13999.7509765625,0.0,1806.2144775390625,1895.4371337890625,0.0,2844.118896484375,0.9568900465965272,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621956467628479,0.3435924649238586,0.3140563070774078,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578171133995056,0.4960935413837433,0.4740775227546692,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522460103034972,0.6683937311172485,0.4688699245452881,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985715270042419,0.3954749703407287,0.3793992698192596,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344481945037,0.7910023331642151,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116925239563,0.9340041279792786,0.9340041279792786,1.0,1.0,-2.914480209350586,1.3411457538604736,1.5733343362808228,0.6749985218048096,0.9495630860328674,0.9495630860328674,0.0,204.2510681152344,209.0,78084.1015625,0.0,2422.227783203125,1.0,278.1499938964844,282.9716796875,300.7640991210937,305.925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398317694664001,1.0,0.0,0.0,3.8703129291534415,3.870339155197144,9.9950614185218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13971.0673828125,0.0,1795.8631591796875,1895.4371337890625,0.0,2840.143310546875,0.9550054669380188,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809805393219,0.3128505945205688,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.853553056716919,0.494132936000824,0.4723944962024688,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475182056427,0.668846845626831,0.4693057239055633,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947415113449097,0.3943848609924316,0.3785293102264404,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.168585792183876,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314680099487304,0.9314680099487304,1.0,1.0,-2.9051830768585205,1.3364858627319336,1.568697214126587,0.6722285151481628,0.9440364241600036,0.9440364241600036,0.0,207.4232788085937,212.0,77806.859375,0.0,2421.240966796875,1.0,278.1499938964844,282.97662353515625,300.76739501953125,305.9097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389382362365723,1.0,0.0,0.0,3.8525948524475098,3.852621078491211,9.90375610854244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13910.537109375,0.0,1774.1759033203125,1895.4371337890625,0.0,2831.796875,0.9510383605957032,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809805393219,0.3128505945205688,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.853553056716919,0.494132936000824,0.4723944962024688,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475182056427,0.668846845626831,0.4693057239055633,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947415113449097,0.3943848609924316,0.3785293102264404,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.168585792183876,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314680099487304,0.9314680099487304,1.0,1.0,-2.9051830768585205,1.3364858627319336,1.568697214126587,0.6722285151481628,0.9440364241600036,0.9440364241600036,0.0,207.4232788085937,212.0,77806.859375,0.0,2421.240966796875,1.0,278.1499938964844,282.97662353515625,300.76739501953125,305.9097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389382362365723,1.0,0.0,0.0,3.8525948524475098,3.852621078491211,9.90375610854244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13910.537109375,0.0,1774.1759033203125,1895.4371337890625,0.0,2831.796875,0.9510383605957032,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238687992096,0.311603844165802,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493860363960266,0.4921140968799591,0.4706565737724304,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446962475776672,0.6692002415657043,0.4696726500988006,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909609079360962,0.3932407200336456,0.3776083290576935,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289319515228271,0.9289319515228271,1.0,1.0,-2.8953278064727783,1.3315513134002686,1.5637763738632202,0.6693105101585388,0.9383965730667114,0.9383965730667114,0.0,210.5790100097656,200.0,77512.59375,0.0,2419.159423828125,1.0,278.1499938964844,282.9818725585937,300.7704467773437,305.8930969238281,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380019664764404,1.0,0.0,0.0,3.833852767944336,3.833878755569458,9.807631613512058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.28515625,0.0,1751.4168701171875,1895.4371337890625,0.0,2823.05322265625,0.946840226650238,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238687992096,0.311603844165802,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493860363960266,0.4921140968799591,0.4706565737724304,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446962475776672,0.6692002415657043,0.4696726500988006,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909609079360962,0.3932407200336456,0.3776083290576935,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289319515228271,0.9289319515228271,1.0,1.0,-2.8953278064727783,1.3315513134002686,1.5637763738632202,0.6693105101585388,0.9383965730667114,0.9383965730667114,0.0,210.5790100097656,200.0,77512.59375,0.0,2419.159423828125,1.0,278.1499938964844,282.9818725585937,300.7704467773437,305.8930969238281,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380019664764404,1.0,0.0,0.0,3.833852767944336,3.833878755569458,9.807631613512058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.28515625,0.0,1751.4168701171875,1895.4371337890625,0.0,2823.05322265625,0.946840226650238,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573991298675,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508427739143372,0.4900653064250946,0.4686278998851776,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482086300849916,0.6694929599761963,0.4698037803173065,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709469795227,0.3920712471008301,0.376400351524353,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034694671631,0.9265223145484924,0.9265223145484924,1.0,1.0,-2.8825607299804688,1.32519793510437,1.557362675666809,0.6656743288040161,0.930935800075531,0.930935800075531,0.0,207.10693359375,188.0,77149.484375,0.0,2379.281005859375,1.0,278.1499938964844,282.98651123046875,300.7728881835937,305.8724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836988627910614,1.0,0.0,0.0,3.8122305870056152,3.812256336212158,9.697317864265642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13766.705078125,0.0,1725.9053955078125,1895.4371337890625,0.0,2813.593505859375,0.9420258402824402,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573991298675,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508427739143372,0.4900653064250946,0.4686278998851776,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482086300849916,0.6694929599761963,0.4698037803173065,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709469795227,0.3920712471008301,0.376400351524353,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034694671631,0.9265223145484924,0.9265223145484924,1.0,1.0,-2.8825607299804688,1.32519793510437,1.557362675666809,0.6656743288040161,0.930935800075531,0.930935800075531,0.0,207.10693359375,188.0,77149.484375,0.0,2379.281005859375,1.0,278.1499938964844,282.98651123046875,300.7728881835937,305.8724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836988627910614,1.0,0.0,0.0,3.8122305870056152,3.812256336212158,9.697317864265642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13766.705078125,0.0,1725.9053955078125,1895.4371337890625,0.0,2813.593505859375,0.9420258402824402,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117612838745,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556884527206421,0.4880052208900451,0.4664369225502014,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559009671211244,0.669732928276062,0.4697862565517425,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977734208106995,0.3908963501453399,0.37503582239151,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241127371788024,0.9241127371788024,1.0,1.0,-2.868246555328369,1.3180923461914062,1.550154209136963,0.6616194248199463,0.9229966402053832,0.9229966402053832,0.0,199.91050720214844,176.0,76732.890625,0.0,2318.78564453125,1.0,278.1499938964844,282.99298095703125,300.7745056152344,305.84649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357931971549988,1.0,0.0,0.0,3.786474466323853,3.786499977111816,9.566725793774822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13674.8798828125,0.0,1695.7342529296875,1895.4371337890625,0.0,2802.437744140625,0.9363116025924684,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117612838745,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556884527206421,0.4880052208900451,0.4664369225502014,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559009671211244,0.669732928276062,0.4697862565517425,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977734208106995,0.3908963501453399,0.37503582239151,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241127371788024,0.9241127371788024,1.0,1.0,-2.868246555328369,1.3180923461914062,1.550154209136963,0.6616194248199463,0.9229966402053832,0.9229966402053832,0.0,199.91050720214844,176.0,76732.890625,0.0,2318.78564453125,1.0,278.1499938964844,282.99298095703125,300.7745056152344,305.84649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357931971549988,1.0,0.0,0.0,3.786474466323853,3.786499977111816,9.566725793774822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13674.8798828125,0.0,1695.7342529296875,1895.4371337890625,0.0,2802.437744140625,0.9363116025924684,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186941146851,0.3366479873657226,0.307619959115982,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590851426124573,0.4869733154773712,0.465304970741272,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607746005058287,0.6698337197303772,0.4697387218475342,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012306094169617,0.3903088867664337,0.3743189573287964,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.1643414795398712,0.7657265067100525,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773182511329651,0.9229079484939576,0.9229079484939576,1.0,1.0,-2.8607633113861084,1.3143787384033203,1.546384572982788,0.6595113277435303,0.9191396832466124,0.9191396832466124,0.0,195.4300079345703,176.0,76513.0390625,0.0,2283.87548828125,1.0,278.1499938964844,282.9967956542969,300.7751770019531,305.8323669433594,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351381421089172,1.0,0.0,0.0,3.772646188735962,3.772671461105346,9.496978350398422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13626.6484375,0.0,1679.5306396484375,1895.4371337890625,0.0,2796.326416015625,0.9332314133644104,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661967873573303,0.3358874320983886,0.3067707419395447,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629490733146667,0.4859395623207092,0.4641596674919128,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660108685493468,0.6699227094650269,0.4696746468544006,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051090240478516,0.3897203505039215,0.3735895752906799,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.1637418568134308,0.7621925473213196,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.573501467704773,0.9217675924301147,0.9217675924301147,1.0,1.0,-2.8531649112701416,1.3106117248535156,1.5425533056259155,0.6573823094367981,0.915368378162384,0.915368378162384,0.0,190.6426239013672,164.0,76289.015625,0.0,2247.44580078125,1.0,278.1499938964844,283.0007629394531,300.7757873535156,305.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344644904136658,1.0,0.0,0.0,3.758490800857544,3.7585158348083496,9.425843927601818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.6337890625,0.0,1662.99755859375,1895.4371337890625,0.0,2790.043212890625,0.9300745129585266,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742054462432861,0.3343712389469147,0.3050515651702881,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720912337303162,0.4838618040084839,0.4618322551250458,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.6700565814971924,0.4694961011409759,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138293623924255,0.3885358273983001,0.3720966279506683,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587692260742,0.16254723072052,0.7550164461135864,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194868803024292,0.9194868803024292,1.0,1.0,-2.8376686573028564,1.3029260635375977,1.5347427129745483,0.6530661582946777,0.9080703854560852,0.9080703854560852,0.0,180.33883666992188,152.0,75830.6015625,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.77667236328125,305.78778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330701589584351,1.0,0.0,0.0,3.7294867038726807,3.7295114994049072,9.280927883992264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.7451171875,0.0,1629.3355712890625,1895.4371337890625,0.0,2777.0439453125,0.92359721660614,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742054462432861,0.3343712389469147,0.3050515651702881,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720912337303162,0.4838618040084839,0.4618322551250458,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.6700565814971924,0.4694961011409759,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138293623924255,0.3885358273983001,0.3720966279506683,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587692260742,0.16254723072052,0.7550164461135864,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194868803024292,0.9194868803024292,1.0,1.0,-2.8376686573028564,1.3029260635375977,1.5347427129745483,0.6530661582946777,0.9080703854560852,0.9080703854560852,0.0,180.33883666992188,152.0,75830.6015625,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.77667236328125,305.78778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330701589584351,1.0,0.0,0.0,3.7294867038726807,3.7295114994049072,9.280927883992264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.7451171875,0.0,1629.3355712890625,1895.4371337890625,0.0,2777.0439453125,0.92359721660614,1.0,0.0,3.0,1.0,0.0
