time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328532576560974,0.3033112287521362,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830291628837585,0.4817645847797394,0.4594653844833374,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889791011810304,0.6701260805130005,0.4692577421665191,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235750794410706,0.3873348236083984,0.3705672323703766,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201008558273315,0.1613517254590988,0.7477369904518127,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889047622681,0.9172062277793884,0.9172062277793884,1.0,1.0,-2.821861505508423,1.295079469680786,1.5267819166183472,0.6486996412277222,0.900994598865509,0.900994598865509,0.0,169.4525909423828,140.0,75361.296875,0.0,2092.213134765625,1.0,278.1499938964844,283.01763916015625,300.77703857421875,305.7564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316383361816406,1.0,0.0,0.0,3.699882745742798,3.699907302856445,9.134172387348372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.921875,0.0,1595.384033203125,1895.4371337890625,0.0,2763.7021484375,0.916982352733612,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328532576560974,0.3033112287521362,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830291628837585,0.4817645847797394,0.4594653844833374,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889791011810304,0.6701260805130005,0.4692577421665191,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235750794410706,0.3873348236083984,0.3705672323703766,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201008558273315,0.1613517254590988,0.7477369904518127,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889047622681,0.9172062277793884,0.9172062277793884,1.0,1.0,-2.821861505508423,1.295079469680786,1.5267819166183472,0.6486996412277222,0.900994598865509,0.900994598865509,0.0,169.4525909423828,140.0,75361.296875,0.0,2092.213134765625,1.0,278.1499938964844,283.01763916015625,300.77703857421875,305.7564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316383361816406,1.0,0.0,0.0,3.699882745742798,3.699907302856445,9.134172387348372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.921875,0.0,1595.384033203125,1895.4371337890625,0.0,2763.7021484375,0.916982352733612,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313215374946594,0.3015613555908203,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954294323921204,0.4796376228332519,0.457073450088501,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374219894409,0.4678164720535278,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343293070793152,0.386106938123703,0.3690153360366821,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045969963074,0.1601444482803344,0.7404157519340515,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.9151576161384584,0.9151576161384584,1.0,1.0,-2.804212808609009,1.286331057548523,1.5178816318511963,0.6439599394798279,0.8931922912597656,0.8931922912597656,0.0,158.46434020996094,128.0,74851.359375,0.0,2010.8973388671875,1.0,278.1499938964844,283.02557373046875,300.77667236328125,305.722900390625,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301721811294556,1.0,0.0,0.0,3.669000625610352,3.66902494430542,8.982327130979684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.78125,0.0,1560.73095703125,1895.4371337890625,0.0,2750.04833984375,0.9100922346115112,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313215374946594,0.3015613555908203,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954294323921204,0.4796376228332519,0.457073450088501,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374219894409,0.4678164720535278,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343293070793152,0.386106938123703,0.3690153360366821,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045969963074,0.1601444482803344,0.7404157519340515,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.9151576161384584,0.9151576161384584,1.0,1.0,-2.804212808609009,1.286331057548523,1.5178816318511963,0.6439599394798279,0.8931922912597656,0.8931922912597656,0.0,158.46434020996094,128.0,74851.359375,0.0,2010.8973388671875,1.0,278.1499938964844,283.02557373046875,300.77667236328125,305.722900390625,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301721811294556,1.0,0.0,0.0,3.669000625610352,3.66902494430542,8.982327130979684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.78125,0.0,1560.73095703125,1895.4371337890625,0.0,2750.04833984375,0.9100922346115112,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301984667778015,0.3001770377159118,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906342089176178,0.4778905212879181,0.4550409615039825,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434366226196,0.4502938687801361,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438532948493958,0.3851909935474396,0.3677711486816406,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730100870132,0.7339286208152771,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.913109004497528,0.913109004497528,1.0,1.0,-2.770045042037964,1.2695084810256958,1.5005366802215576,0.6350626945495605,0.9656696915626526,0.9656696915626526,0.0,149.07351684570312,116.0,73641.71875,0.0,1911.74169921875,1.0,278.4432067871094,283.1054382324219,300.7646789550781,305.58868408203125,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240652680397034,1.0,0.0,0.0,3.778744697570801,3.7787697315216064,9.527707334200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.912109375,0.0,1662.3721923828125,1895.4371337890625,0.0,2693.271728515625,0.9320476651191713,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301984667778015,0.3001770377159118,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906342089176178,0.4778905212879181,0.4550409615039825,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434366226196,0.4502938687801361,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438532948493958,0.3851909935474396,0.3677711486816406,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730100870132,0.7339286208152771,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.913109004497528,0.913109004497528,1.0,1.0,-2.770045042037964,1.2695084810256958,1.5005366802215576,0.6350626945495605,0.9656696915626526,0.9656696915626526,0.0,149.07351684570312,116.0,73641.71875,0.0,1911.74169921875,1.0,278.4432067871094,283.1054382324219,300.7646789550781,305.58868408203125,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240652680397034,1.0,0.0,0.0,3.778744697570801,3.7787697315216064,9.527707334200386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.912109375,0.0,1662.3721923828125,1895.4371337890625,0.0,2693.271728515625,0.9320476651191713,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093017339706421,0.3291383683681488,0.2993266880512237,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.912678360939026,0.4765166342258453,0.4538570940494537,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756188273429871,0.4406963288784027,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491243124008179,0.3843266069889068,0.3670162856578827,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366242170333862,0.1583790481090545,0.7304849624633789,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317577123641968,0.912084698677063,0.912084698677063,1.0,1.0,-2.751027107238769,1.2601535320281982,1.4908735752105713,0.6301146149635315,0.8515739440917969,0.8515739440917969,0.0,144.20416259765625,116.0,73861.8828125,0.0,1859.2977294921875,1.0,278.1951599121094,282.9487609863281,300.8026123046875,305.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,38995.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283707499504089,1.0,0.0,0.0,3.715176105499268,3.715201139450073,9.209840072799124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13205.908203125,0.0,1629.70849609375,1895.4371337890625,0.0,2733.2841796875,0.9191822409629822,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140708208084106,0.3280335068702698,0.298136830329895,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191696643829346,0.4750452041625976,0.4522920250892639,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782070398330688,0.4310927987098694,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543843626976013,0.3833620548248291,0.3659394681453705,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469971656799,0.1576235443353653,0.7263541221618652,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259173512458801,0.9112634658813475,0.9112634658813475,1.0,1.0,-2.729919195175171,1.2497944831848145,1.4801247119903564,0.6246406435966492,0.8501679301261902,0.8501679301261902,0.0,139.35330200195312,104.0,72971.46875,0.0,1804.4417724609373,1.0,278.1572265625,283.0073547363281,300.781494140625,305.6481628417969,293.1499938964844,293.1499938964844,278.45001220703125,40187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275773525238037,1.0,0.0,0.0,3.5947911739349365,3.594815492630005,8.622648124401167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.8974609375,0.0,1503.4661865234375,1895.4371337890625,0.0,2725.904541015625,0.8967265486717224,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268810212612152,0.2965618073940277,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359765648841858,0.4730691313743591,0.4498825073242187,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100626945496,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679198026657104,0.3822256028652191,0.3643461763858795,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080434083938,0.7192039489746094,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096209406852722,0.9096209406852722,1.0,1.0,-2.688383340835572,1.229403734207153,1.4589797258377075,0.613889753818512,0.9067988991737366,0.9067988991737366,0.0,128.90771484375,107.0,71451.109375,0.0,1694.61572265625,1.0,278.4423522949219,283.11083984375,300.7492980957031,305.4326477050781,293.1499938964844,293.1499938964844,278.1499938964844,35187.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186070919036865,1.0,0.0,0.0,3.658440351486206,3.6584644317626953,8.930695116760035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13358.12109375,0.0,1536.486572265625,1895.4371337890625,0.0,2642.669677734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260996341705322,0.3268810212612152,0.2965618073940277,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359765648841858,0.4730691313743591,0.4498825073242187,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100626945496,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679198026657104,0.3822256028652191,0.3643461763858795,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080434083938,0.7192039489746094,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096209406852722,0.9096209406852722,1.0,1.0,-2.688383340835572,1.229403734207153,1.4589797258377075,0.613889753818512,0.9067988991737366,0.9067988991737366,0.0,128.90771484375,107.0,71451.109375,0.0,1694.61572265625,1.0,278.4423522949219,283.11083984375,300.7492980957031,305.4326477050781,293.1499938964844,293.1499938964844,278.1499938964844,35187.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186070919036865,1.0,0.0,0.0,3.658440351486206,3.6584644317626953,8.930695116760035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13358.12109375,0.0,1536.486572265625,1895.4371337890625,0.0,2642.669677734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250698745250702,0.2948722839355469,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945349395275116,0.4704398810863495,0.4473495483398437,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932640671730042,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759087324142456,0.3805529475212097,0.3626940548419952,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526503801345,0.7128361463546753,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079784750938416,0.9079784750938416,1.0,1.0,-2.658282995223999,1.2145966291427612,1.4436863660812378,0.6060401797294617,0.8301481008529663,0.8301481008529663,0.0,122.81544494628906,110.0,70900.125,0.0,1623.655029296875,1.0,278.158203125,283.0606994628906,300.7680358886719,305.4828186035156,293.1499938964844,293.1499938964844,278.45001220703125,39743.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206067085266113,1.0,0.0,0.0,3.4580819606781006,3.4581048488616943,7.979283509484958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.1728515625,0.0,1356.4840087890625,1895.4371337890625,0.0,2661.19091796875,0.8664666414260864,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250698745250702,0.2948722839355469,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945349395275116,0.4704398810863495,0.4473495483398437,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932640671730042,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759087324142456,0.3805529475212097,0.3626940548419952,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526503801345,0.7128361463546753,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079784750938416,0.9079784750938416,1.0,1.0,-2.658282995223999,1.2145966291427612,1.4436863660812378,0.6060401797294617,0.8301481008529663,0.8301481008529663,0.0,122.81544494628906,110.0,70900.125,0.0,1623.655029296875,1.0,278.158203125,283.0606994628906,300.7680358886719,305.4828186035156,293.1499938964844,293.1499938964844,278.45001220703125,39743.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206067085266113,1.0,0.0,0.0,3.4580819606781006,3.4581048488616943,7.979283509484958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.1728515625,0.0,1356.4840087890625,1895.4371337890625,0.0,2661.19091796875,0.8664666414260864,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.324008047580719,0.2937117218971252,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498428702354432,0.4685573577880859,0.4453444480895996,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999314427375793,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800328969955444,0.3794848918914795,0.3614675998687744,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703658342361,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.90687894821167,0.90687894821167,1.0,1.0,-2.638637065887451,1.2049009799957275,1.4337360858917236,0.6010335087776184,0.8930137157440186,0.8930137157440186,0.0,119.54085540771484,113.0,69998.21875,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.7433776855469,305.3160400390625,293.1499938964844,293.1499938964844,278.75,34389.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123420476913452,1.0,0.0,0.0,3.552173614501953,3.552196264266968,8.419409596172045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.740234375,0.0,1415.301513671875,1895.4371337890625,0.0,2584.77783203125,0.8817700147628784,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.324008047580719,0.2937117218971252,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498428702354432,0.4685573577880859,0.4453444480895996,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999314427375793,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800328969955444,0.3794848918914795,0.3614675998687744,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703658342361,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.90687894821167,0.90687894821167,1.0,1.0,-2.638637065887451,1.2049009799957275,1.4337360858917236,0.6010335087776184,0.8930137157440186,0.8930137157440186,0.0,119.54085540771484,113.0,69998.21875,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.7433776855469,305.3160400390625,293.1499938964844,293.1499938964844,278.75,34389.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123420476913452,1.0,0.0,0.0,3.552173614501953,3.552196264266968,8.419409596172045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.740234375,0.0,1415.301513671875,1895.4371337890625,0.0,2584.77783203125,0.8817700147628784,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129910469055,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507315754890442,0.4667462110519409,0.443606287240982,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811643719673157,0.3784998059272766,0.3605010509490967,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349901437759,0.7032879590988159,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057794213294984,0.9057794213294984,1.0,1.0,-2.625929117202759,1.198572874069214,1.4273563623428345,0.5978830456733704,0.981489360332489,0.981489360332489,0.0,118.16487121582033,131.0,69492.421875,0.0,1557.4959716796875,1.0,278.7423095703125,283.2142333984375,300.7500305175781,305.2719421386719,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077610731124878,1.0,0.0,0.0,3.718902111053467,3.718925952911377,9.228322710441716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.568359375,0.0,1579.53271484375,1895.4371337890625,0.0,2542.5908203125,0.9174216389656068,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129910469055,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507315754890442,0.4667462110519409,0.443606287240982,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811643719673157,0.3784998059272766,0.3605010509490967,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349901437759,0.7032879590988159,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057794213294984,0.9057794213294984,1.0,1.0,-2.625929117202759,1.198572874069214,1.4273563623428345,0.5978830456733704,0.981489360332489,0.981489360332489,0.0,118.16487121582033,131.0,69492.421875,0.0,1557.4959716796875,1.0,278.7423095703125,283.2142333984375,300.7500305175781,305.2719421386719,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077610731124878,1.0,0.0,0.0,3.718902111053467,3.718925952911377,9.228322710441716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.568359375,0.0,1579.53271484375,1895.4371337890625,0.0,2542.5908203125,0.9174216389656068,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810899734497,0.3218121528625488,0.2920585572719574,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460124373435974,0.4653154909610748,0.4426001012325287,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066565155982971,0.391522467136383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773547410964966,0.3775722682476043,0.3599211573600769,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297662734985,0.1526649594306945,0.7011071443557739,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.90522962808609,0.90522962808609,1.0,1.0,-2.6258065700531006,1.1984710693359375,1.427335500717163,0.5978043079376221,0.8738316297531128,0.8738316297531128,0.0,119.81465911865234,131.0,70288.6171875,0.0,1564.7181396484375,1.0,278.4959716796875,283.0433349609375,300.7931823730469,305.5041809082031,293.1499938964844,293.1499938964844,278.45001220703125,36607.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138624429702759,1.0,0.0,0.0,3.699661493301392,3.699686050415039,9.133080425272056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.099609375,0.0,1593.73095703125,1895.4371337890625,0.0,2598.80712890625,0.9144302606582642,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044394493103,0.3205830454826355,0.2910705804824829,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375582337379456,0.4637306034564972,0.4412420690059662,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067112326622009,0.3996439278125763,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705742955207825,0.376482605934143,0.3590427339076996,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475314497947693,0.1518604755401611,0.6982898116111755,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208727836609,0.9044307470321656,0.9044307470321656,1.0,1.0,-2.628300905227661,1.1996126174926758,1.4286882877349854,0.5984402894973755,0.8693975210189819,0.8693975210189819,0.0,123.05110168457033,149.0,69991.703125,0.0,1582.670166015625,1.0,278.4571533203125,283.0867614746094,300.7731018066406,305.4136047363281,293.1499938964844,293.1499938964844,278.75,38549.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150697350502014,1.0,0.0,0.0,3.611021757125856,3.611045837402344,8.700685611984227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.544921875,0.0,1509.1070556640625,1895.4371337890625,0.0,2609.956298828125,0.8989060521125793,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191239237785339,0.2898832857608795,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171711206436156,0.4615999460220337,0.4393388330936432,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425146102905,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547340631484985,0.3751519918441772,0.3579256534576416,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504821181297302,0.6934767365455627,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028329253196716,0.9028329253196716,1.0,1.0,-2.643259048461914,1.2067697048187256,1.436489224433899,0.602192759513855,0.9711743593215942,0.9711743593215942,0.0,132.20191955566406,167.0,69815.1796875,0.0,1644.7960205078125,1.0,278.7430114746094,283.2003173828125,300.7359619140625,305.2790222167969,293.1499938964844,293.1499938964844,278.45001220703125,32984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097028136253357,1.0,0.0,0.0,3.7455551624298096,3.745579481124878,9.36107369398087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.0166015625,0.0,1618.9444580078125,1895.4371337890625,0.0,2560.45654296875,0.924351692199707,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191239237785339,0.2898832857608795,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171711206436156,0.4615999460220337,0.4393388330936432,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425146102905,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547340631484985,0.3751519918441772,0.3579256534576416,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504821181297302,0.6934767365455627,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028329253196716,0.9028329253196716,1.0,1.0,-2.643259048461914,1.2067697048187256,1.436489224433899,0.602192759513855,0.9711743593215942,0.9711743593215942,0.0,132.20191955566406,167.0,69815.1796875,0.0,1644.7960205078125,1.0,278.7430114746094,283.2003173828125,300.7359619140625,305.2790222167969,293.1499938964844,293.1499938964844,278.45001220703125,32984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097028136253357,1.0,0.0,0.0,3.7455551624298096,3.745579481124878,9.36107369398087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.0166015625,0.0,1618.9444580078125,1895.4371337890625,0.0,2560.45654296875,0.924351692199707,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145384311676,0.2883356511592865,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949801921844482,0.458574891090393,0.4372081458568573,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991351246833801,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366594910621643,0.3730877935886383,0.356661856174469,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486305147409439,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012351632118224,0.9012351632118224,1.0,1.0,-2.663961887359619,1.2167112827301023,1.4472506046295166,0.6074754595756531,0.8795498609542847,0.8795498609542847,0.0,144.679443359375,170.0,70670.7265625,0.0,1731.0296630859375,1.0,278.4570007324219,283.0879821777344,300.7562561035156,305.4356689453125,293.1499938964844,293.1499938964844,278.75,38274.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173577785491943,1.0,0.0,0.0,3.645460844039917,3.645485162734986,8.867438054949162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.6689453125,0.0,1545.1229248046875,1895.4371337890625,0.0,2631.108642578125,0.9064489603042604,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145384311676,0.2883356511592865,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949801921844482,0.458574891090393,0.4372081458568573,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991351246833801,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366594910621643,0.3730877935886383,0.356661856174469,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486305147409439,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012351632118224,0.9012351632118224,1.0,1.0,-2.663961887359619,1.2167112827301023,1.4472506046295166,0.6074754595756531,0.8795498609542847,0.8795498609542847,0.0,144.679443359375,170.0,70670.7265625,0.0,1731.0296630859375,1.0,278.4570007324219,283.0879821777344,300.7562561035156,305.4356689453125,293.1499938964844,293.1499938964844,278.75,38274.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173577785491943,1.0,0.0,0.0,3.645460844039917,3.645485162734986,8.867438054949162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.6689453125,0.0,1545.1229248046875,1895.4371337890625,0.0,2631.108642578125,0.9064489603042604,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844023108482361,0.3154219388961792,0.2872889637947082,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841206431388855,0.4570330679416656,0.43578040599823,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945263147354126,0.4634665548801422,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276353478431702,0.3720870018005371,0.3557802736759186,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133753061294556,0.1474373638629913,0.6836447715759277,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279266834259033,0.8996222019195557,0.8996222019195557,1.0,1.0,-2.6723639965057373,1.2206367254257202,1.4517273902893066,0.6096749305725098,0.9802836179733276,0.9802836179733276,0.0,151.57339477539062,170.0,70257.2109375,0.0,1774.7213134765625,1.0,278.7251892089844,283.2169494628906,300.7083435058594,305.2525634765625,293.1499938964844,293.1499938964844,278.75,32872.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123894333839417,1.0,0.0,0.0,3.7398781776428223,3.73990249633789,9.332719628218912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.4794921875,0.0,1611.503173828125,1895.4371337890625,0.0,2585.214599609375,0.9239288568496704,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806481122970581,0.3148321509361267,0.2869055569171905,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799152970314026,0.4562902748584747,0.4352246522903442,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922788023948669,0.4693939685821533,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241490721702576,0.3716171085834503,0.3554691076278686,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633711338043,0.6816211342811584,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988350629806519,0.8988350629806519,1.0,1.0,-2.675554752349853,1.2221128940582275,1.4534417390823364,0.6104875206947327,0.9830934405326844,0.9830934405326844,0.0,154.39675903320312,173.0,70397.0859375,0.0,1792.3199462890625,1.0,278.7430725097656,283.1973876953125,300.7163391113281,305.3021850585937,293.1499938964844,293.1499938964844,278.45001220703125,32967.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127505779266357,1.0,0.0,0.0,3.7798197269439697,3.779844522476196,9.53312849105714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.2724609375,0.0,1658.959228515625,1895.4371337890625,0.0,2588.546142578125,0.9321950674057008,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768714427947998,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668466806411743,0.4530107080936432,0.4327660799026489,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220886707306,0.6839931607246399,0.4802525639533996,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130080103874207,0.369319200515747,0.3538943529129028,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.1447153687477111,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964349627494812,0.8964349627494812,1.0,1.0,-2.672342538833618,1.2202365398406982,1.4521058797836304,0.6099347472190857,0.8746812343597412,0.8746812343597412,0.0,162.9998779296875,176.0,70804.515625,0.0,1826.842529296875,1.0,278.45684814453125,283.0719299316406,300.7286376953125,305.4314880371094,293.1499938964844,293.1499938964844,278.75,38823.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200560808181763,1.0,0.0,0.0,3.666280508041382,3.666305303573608,8.969013265414105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.1396484375,0.0,1572.57763671875,1895.4371337890625,0.0,2656.0888671875,0.9112132787704468,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768714427947998,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668466806411743,0.4530107080936432,0.4327660799026489,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220886707306,0.6839931607246399,0.4802525639533996,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130080103874207,0.369319200515747,0.3538943529129028,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.1447153687477111,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964349627494812,0.8964349627494812,1.0,1.0,-2.672342538833618,1.2202365398406982,1.4521058797836304,0.6099347472190857,0.8746812343597412,0.8746812343597412,0.0,162.9998779296875,176.0,70804.515625,0.0,1826.842529296875,1.0,278.45684814453125,283.0719299316406,300.7286376953125,305.4314880371094,293.1499938964844,293.1499938964844,278.75,38823.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200560808181763,1.0,0.0,0.0,3.666280508041382,3.666305303573608,8.969013265414105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.1396484375,0.0,1572.57763671875,1895.4371337890625,0.0,2656.0888671875,0.9112132787704468,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627878189086914,0.3108956217765808,0.283947080373764,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603543639183044,0.4516559541225433,0.4314803779125213,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900527000427246,0.6815255880355835,0.4780620038509369,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071106672286987,0.368377685546875,0.3530349433422088,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676362037659,0.1437058001756668,0.6702226400375366,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364869236946106,0.8952349424362183,0.8952349424362183,1.0,1.0,-2.661320924758911,1.2147481441497805,1.4465728998184204,0.6070671081542969,0.9515520334243774,0.9515520334243774,0.0,167.30552673339844,176.0,69844.2265625,0.0,1829.802734375,1.0,278.7024230957031,283.2065124511719,300.6759033203125,305.1893310546875,293.1499938964844,293.1499938964844,278.75,34618.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148773312568665,1.0,0.0,0.0,3.702126264572144,3.702150344848633,9.145252874986908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.4599609375,0.0,1581.4552001953125,1895.4371337890625,0.0,2608.1787109375,0.9177597761154176,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584547996520996,0.309946060180664,0.2832201719284057,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555446863174438,0.4504290819168091,0.4304618537425995,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853702783584596,0.679891049861908,0.4768297076225281,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025610446929932,0.3675450682640075,0.352385401725769,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888056755065918,0.142782062292099,0.6666477918624878,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564098358154,0.8942131400108337,0.8942131400108337,1.0,1.0,-2.6526646614074707,1.210422158241272,1.4422425031661987,0.6048375964164734,0.9518145322799684,0.9518145322799684,0.0,170.63937377929688,179.0,69754.1640625,0.0,1831.96875,1.0,278.7430114746094,283.1826171875,300.6786499023437,305.2357177734375,293.1499938964844,293.1499938964844,278.45001220703125,34080.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136492371559143,1.0,0.0,0.0,3.7571120262146,3.757136583328247,9.418930062565778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.08203125,0.0,1640.847900390625,1895.4371337890625,0.0,2596.8388671875,0.9277034997940063,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531344294548035,0.30806764960289,0.2819587588310241,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497307300567627,0.4481900930404663,0.4287987053394317,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795342087745668,0.6771323084831238,0.4752559959888458,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969760894775391,0.3659239709377289,0.3512603938579559,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.583115816116333,0.1413746923208236,0.6615654230117798,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384937524795532,0.8928608894348145,0.8928608894348145,1.0,1.0,-2.6398065090179443,1.2039955854415894,1.4358108043670654,0.6016103029251099,0.8392030596733093,0.8392030596733093,0.0,174.5742950439453,179.0,69783.265625,0.0,1830.5465087890625,1.0,278.4748840332031,283.0565490722656,300.7059631347656,305.38525390625,293.1499938964844,293.1499938964844,278.45001220703125,41066.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190364241600037,1.0,0.0,0.0,3.631602048873901,3.631626605987549,8.800143973530794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.4033203125,0.0,1550.5140380859375,1895.4371337890625,0.0,2646.64453125,0.9033796191215516,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504390478134155,0.3071414530277252,0.2811416089534759,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468303680419922,0.447060078382492,0.4277618527412414,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765172600746156,0.6758889555931091,0.4743368625640869,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941514849662781,0.3650947213172912,0.3505208790302276,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947116851807,0.1406477987766266,0.6586394906044006,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675166130066,0.8921694755554199,0.8921694755554199,1.0,1.0,-2.6320693492889404,1.200149655342102,1.4319196939468384,0.5996320247650146,0.8508236408233643,0.8508236408233643,0.0,176.46157836914062,167.0,69495.484375,0.0,1827.5264892578125,1.0,278.4572448730469,283.09747314453125,300.6840515136719,305.3027648925781,293.1499938964844,293.1499938964844,278.75,39985.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184214234352112,1.0,0.0,0.0,3.578078269958496,3.5781023502349854,8.542657496946049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.154296875,0.0,1483.846435546875,1895.4371337890625,0.0,2640.951171875,0.8930885195732117,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.305277019739151,0.2792199552059173,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463592529296875,0.4445219933986664,0.4251313805580139,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767102003097534,0.6737635731697083,0.4725452661514282,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938821315765381,0.3633119165897369,0.348627895116806,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229578733444,0.6498055458068848,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548723220825,0.8901258111000061,0.8901258111000061,1.0,1.0,-2.6115548610687256,1.1899412870407104,1.4216135740280151,0.5943330526351929,0.9221925139427184,0.9221925139427184,0.0,174.61285400390625,155.0,68440.796875,0.0,1789.035400390625,1.0,278.7421264648437,283.1999206542969,300.6366577148437,305.1064453125,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107156157493591,1.0,0.0,0.0,3.670596837997437,3.670620679855346,8.990144237941422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.7353515625,0.0,1544.213623046875,1895.4371337890625,0.0,2569.78515625,0.9083783626556396,1.0,0.0,3.0,1.0,0.0
