time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.305277019739151,0.2792199552059173,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463592529296875,0.4445219933986664,0.4251313805580139,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767102003097534,0.6737635731697083,0.4725452661514282,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938821315765381,0.3633119165897369,0.348627895116806,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229578733444,0.6498055458068848,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548723220825,0.8901258111000061,0.8901258111000061,1.0,1.0,-2.6115548610687256,1.1899412870407104,1.4216135740280151,0.5943330526351929,0.9221925139427184,0.9221925139427184,0.0,174.61285400390625,155.0,68440.796875,0.0,1789.035400390625,1.0,278.7421264648437,283.1999206542969,300.6366577148437,305.1064453125,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107156157493591,1.0,0.0,0.0,3.670596837997437,3.670620679855346,8.990144237941422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.7353515625,0.0,1544.213623046875,1895.4371337890625,0.0,2569.78515625,0.9083783626556396,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810884475708,0.2768653631210327,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497985601425171,0.4412532150745392,0.4220325648784637,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811782240867616,0.6704245805740356,0.4702932834625244,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975288033485413,0.3609261810779571,0.3463309705257416,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167996406555,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887292146682739,0.8887292146682739,1.0,1.0,-2.58791446685791,1.1782501935958862,1.4096643924713137,0.5883474349975586,0.8345413208007812,0.8345413208007812,0.0,168.72647094726562,143.0,68050.0546875,0.0,1728.7344970703125,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.1632080078125,293.1499938964844,293.1499938964844,278.75,39834.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147411346435547,1.0,0.0,0.0,3.481998920440674,3.4820220470428467,8.090037795227545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.6396484375,0.0,1381.5413818359375,1895.4371337890625,0.0,2606.9208984375,0.871775209903717,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810884475708,0.2768653631210327,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497985601425171,0.4412532150745392,0.4220325648784637,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811782240867616,0.6704245805740356,0.4702932834625244,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975288033485413,0.3609261810779571,0.3463309705257416,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167996406555,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887292146682739,0.8887292146682739,1.0,1.0,-2.58791446685791,1.1782501935958862,1.4096643924713137,0.5883474349975586,0.8345413208007812,0.8345413208007812,0.0,168.72647094726562,143.0,68050.0546875,0.0,1728.7344970703125,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.1632080078125,293.1499938964844,293.1499938964844,278.75,39834.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147411346435547,1.0,0.0,0.0,3.481998920440674,3.4820220470428467,8.090037795227545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.6396484375,0.0,1381.5413818359375,1895.4371337890625,0.0,2606.9208984375,0.871775209903717,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009230196475982,0.2748245000839233,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570029139518738,0.4387454986572265,0.4191968739032745,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891846179962158,0.6683933734893799,0.4684666693210602,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048376441001892,0.3591650128364563,0.3442176580429077,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873326182365417,0.8873326182365417,1.0,1.0,-2.5658605098724365,1.1673684120178225,1.3984922170639038,0.5826219916343689,0.8968867063522339,0.8968867063522339,0.0,160.05482482910156,131.0,66993.4375,0.0,1659.4556884765625,1.0,278.74151611328125,283.221435546875,300.5981750488281,304.9705505371094,293.1499938964844,293.1499938964844,278.45001220703125,34438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806397557258606,1.0,0.0,0.0,3.574845552444458,3.574868679046631,8.527227919330471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.5283203125,0.0,1439.71240234375,1895.4371337890625,0.0,2530.058837890625,0.886856198310852,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009230196475982,0.2748245000839233,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570029139518738,0.4387454986572265,0.4191968739032745,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891846179962158,0.6683933734893799,0.4684666693210602,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048376441001892,0.3591650128364563,0.3442176580429077,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873326182365417,0.8873326182365417,1.0,1.0,-2.5658605098724365,1.1673684120178225,1.3984922170639038,0.5826219916343689,0.8968867063522339,0.8968867063522339,0.0,160.05482482910156,131.0,66993.4375,0.0,1659.4556884765625,1.0,278.74151611328125,283.221435546875,300.5981750488281,304.9705505371094,293.1499938964844,293.1499938964844,278.45001220703125,34438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806397557258606,1.0,0.0,0.0,3.574845552444458,3.574868679046631,8.527227919330471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.5283203125,0.0,1439.71240234375,1895.4371337890625,0.0,2530.058837890625,0.886856198310852,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.762712299823761,0.2996894121170044,0.2737517654895782,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614540100097656,0.4371527731418609,0.4177255034446716,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936270713806152,0.6667400002479553,0.4674563109874725,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092113733291626,0.3580088317394256,0.343121200799942,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291719436646,0.1341696679592132,0.6258597373962402,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486660957336,0.886634349822998,0.886634349822998,1.0,1.0,-2.554588794708252,1.1617977619171145,1.392790913581848,0.5797417759895325,0.8040696382522583,0.8040696382522583,0.0,155.25144958496094,131.0,67114.53125,0.0,1622.8448486328125,1.0,278.5001525878906,283.1001892089844,300.6341552734375,305.14923095703125,293.1499938964844,293.1499938964844,278.45001220703125,40268.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106722235679626,1.0,0.0,0.0,3.484171390533448,3.48419451713562,8.100136028588167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.7353515625,0.0,1386.871337890625,1895.4371337890625,0.0,2569.385009765625,0.8687442541122437,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554881095886,0.2984453737735748,0.2724215090274811,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659898638725281,0.435537576675415,0.4159885942935943,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978404641151428,0.6650745272636414,0.4661095440387726,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134793043136597,0.3568224012851715,0.3417983055114746,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.133207768201828,0.620685875415802,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703239440918,0.8860524296760559,0.8860524296760559,1.0,1.0,-2.541479587554932,1.1553488969802856,1.386130690574646,0.576370358467102,0.8197334408760071,0.8197334408760071,0.0,150.39877319335938,119.0,66571.515625,0.0,1583.820556640625,1.0,278.45904541015625,283.1624755859375,300.6094665527344,305.02880859375,293.1499938964844,293.1499938964844,278.75,39534.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099663257598877,1.0,0.0,0.0,3.384803056716919,3.3848252296447754,7.644694051123224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8203125,0.0,1282.1798095703125,1895.4371337890625,0.0,2562.883056640625,0.8502681851387024,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610275149345398,0.2965055406093597,0.2708189487457275,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597764372825623,0.4328040778636932,0.4135746955871582,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933581948280334,0.6650480628013611,0.4650616645812988,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079278469085693,0.3548355102539062,0.3400988578796386,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823752284049988,0.1313804686069488,0.6134785413742065,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966502487659454,0.8848885297775269,0.8848885297775269,1.0,1.0,-2.4362590312957764,1.101258397102356,1.3350006341934204,0.560714602470398,0.8615588545799255,0.8615588545799255,0.0,151.09814453125,107.0,64465.43359375,0.0,1500.9835205078125,1.0,278.7402648925781,283.22265625,300.56884765625,304.8295288085937,293.1499938964844,293.1499938964844,279.04998779296875,35116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011603951454163,1.0,0.0,0.0,3.4634575843811035,3.46347975730896,8.004110441106604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.3837890625,0.0,1329.095458984375,1895.4371337890625,0.0,2482.039306640625,0.8623986840248108,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610275149345398,0.2965055406093597,0.2708189487457275,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597764372825623,0.4328040778636932,0.4135746955871582,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933581948280334,0.6650480628013611,0.4650616645812988,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079278469085693,0.3548355102539062,0.3400988578796386,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823752284049988,0.1313804686069488,0.6134785413742065,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966502487659454,0.8848885297775269,0.8848885297775269,1.0,1.0,-2.4362590312957764,1.101258397102356,1.3350006341934204,0.560714602470398,0.8615588545799255,0.8615588545799255,0.0,151.09814453125,107.0,64465.43359375,0.0,1500.9835205078125,1.0,278.7402648925781,283.22265625,300.56884765625,304.8295288085937,293.1499938964844,293.1499938964844,279.04998779296875,35116.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011603951454163,1.0,0.0,0.0,3.4634575843811035,3.46347975730896,8.004110441106604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.3837890625,0.0,1329.095458984375,1895.4371337890625,0.0,2482.039306640625,0.8623986840248108,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.2949406802654266,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865577578544617,0.4303860962390899,0.4103973805904388,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508784294128,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316702246665955,0.3531569540500641,0.3376133441925049,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.8837246894836426,0.8837246894836426,1.0,1.0,-2.4634692668914795,1.1170499324798584,1.346419334411621,0.5565632581710815,0.917236030101776,0.917236030101776,0.0,131.32806396484375,95.0,63877.31640625,0.0,1400.326416015625,1.0,279.0405578613281,283.29156494140625,300.56304931640625,304.7249450683594,293.1499938964844,293.1499938964844,278.75,33078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939013838768005,1.0,0.0,0.0,3.594060182571411,3.594083070755005,8.619140885457455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.208984375,0.0,1450.2969970703125,1895.4371337890625,0.0,2415.80322265625,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.2949406802654266,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865577578544617,0.4303860962390899,0.4103973805904388,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508784294128,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316702246665955,0.3531569540500641,0.3376133441925049,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.8837246894836426,0.8837246894836426,1.0,1.0,-2.4634692668914795,1.1170499324798584,1.346419334411621,0.5565632581710815,0.917236030101776,0.917236030101776,0.0,131.32806396484375,95.0,63877.31640625,0.0,1400.326416015625,1.0,279.0405578613281,283.29156494140625,300.56304931640625,304.7249450683594,293.1499938964844,293.1499938964844,278.75,33078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939013838768005,1.0,0.0,0.0,3.594060182571411,3.594083070755005,8.619140885457455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.208984375,0.0,1450.2969970703125,1895.4371337890625,0.0,2415.80322265625,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987288475036621,0.4268738925457001,0.4069519340991974,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993285179138,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422360420227051,0.3505119085311889,0.3349624276161194,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831419348716736,0.8831419348716736,1.0,1.0,-2.4168498516082764,1.09425151348114,1.3225983381271362,0.5447507500648499,0.8104339241981506,0.8104339241981506,0.0,121.43199920654295,98.0,62853.93359375,0.0,1301.7459716796875,1.0,278.7586669921875,283.2189636230469,300.5760192871094,304.7572937011719,293.1499938964844,293.1499938964844,279.04998779296875,40639.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974380850791931,1.0,0.0,0.0,3.3691859245300293,3.3692080974578857,7.574313372060715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.986328125,0.0,1274.6607666015625,1895.4371337890625,0.0,2448.025634765625,0.8477903008460999,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987288475036621,0.4268738925457001,0.4069519340991974,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993285179138,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422360420227051,0.3505119085311889,0.3349624276161194,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831419348716736,0.8831419348716736,1.0,1.0,-2.4168498516082764,1.09425151348114,1.3225983381271362,0.5447507500648499,0.8104339241981506,0.8104339241981506,0.0,121.43199920654295,98.0,62853.93359375,0.0,1301.7459716796875,1.0,278.7586669921875,283.2189636230469,300.5760192871094,304.7572937011719,293.1499938964844,293.1499938964844,279.04998779296875,40639.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974380850791931,1.0,0.0,0.0,3.3691859245300293,3.3692080974578857,7.574313372060715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.986328125,0.0,1274.6607666015625,1895.4371337890625,0.0,2448.025634765625,0.8477903008460999,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062714576721193,0.4241941571235657,0.4040531814098358,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772734522819519,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488684296607971,0.348534345626831,0.3327493369579315,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825591802597046,0.8825591802597046,1.0,1.0,-2.382643461227417,1.0775911808013916,1.3050522804260254,0.5357614159584045,0.8579351902008057,0.8579351902008057,0.0,115.31246185302734,101.0,61458.6953125,0.0,1236.2098388671875,1.0,279.0404052734375,283.3095397949219,300.5331115722656,304.5411071777344,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861543297767639,1.0,0.0,0.0,3.440073251724243,3.4400951862335205,7.896391593931185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.96875,0.0,1306.148193359375,1895.4371337890625,0.0,2345.568359375,0.8571832776069641,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961812973022,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062714576721193,0.4241941571235657,0.4040531814098358,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772734522819519,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488684296607971,0.348534345626831,0.3327493369579315,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825591802597046,0.8825591802597046,1.0,1.0,-2.382643461227417,1.0775911808013916,1.3050522804260254,0.5357614159584045,0.8579351902008057,0.8579351902008057,0.0,115.31246185302734,101.0,61458.6953125,0.0,1236.2098388671875,1.0,279.0404052734375,283.3095397949219,300.5331115722656,304.5411071777344,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861543297767639,1.0,0.0,0.0,3.440073251724243,3.4400951862335205,7.896391593931185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.96875,0.0,1306.148193359375,1895.4371337890625,0.0,2345.568359375,0.8571832776069641,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598993301392,0.2898902297019958,0.2633773386478424,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084373116493224,0.4229519069194793,0.4027577340602875,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796190142631531,0.3960207998752594,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507556915283203,0.347630113363266,0.3317814767360687,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509108304977,0.5800154805183411,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.463089108467102,0.8822678327560425,0.8822678327560425,1.0,1.0,-2.369617223739624,1.071248173713684,1.2983691692352295,0.5323084592819214,0.9368944764137268,0.9368944764137268,0.0,113.38619232177734,101.0,60648.44921875,0.0,1213.3232421875,1.0,279.2935791015625,283.4222412109375,300.5141906738281,304.38604736328125,293.1499938964844,293.1499938964844,279.3500061035156,32115.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797951102256775,1.0,0.0,0.0,3.5089027881622314,3.508924961090088,8.215537832256814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.384765625,0.0,1353.8447265625,1895.4371337890625,0.0,2288.301025390625,0.872433602809906,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.804756224155426,0.289094865322113,0.2626871168613434,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097982048988342,0.4217020571231842,0.4015930294990539,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814860701560974,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519641757011414,0.3467220067977905,0.3309266567230224,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992143034935,0.5764798521995544,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773125171661,0.882136881351471,0.882136881351471,1.0,1.0,-2.358806133270264,1.066001534461975,1.292804718017578,0.5294176340103149,0.933621883392334,0.933621883392334,0.0,111.98719787597656,104.0,60623.984375,0.0,1195.3004150390625,1.0,279.3409423828125,283.37481689453125,300.5398254394531,304.4717712402344,293.1499938964844,293.1499938964844,279.04998779296875,32174.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784543037414551,1.0,0.0,0.0,3.596375226974488,3.596398115158081,8.630248657937045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.6943359375,0.0,1446.1170654296875,1895.4371337890625,0.0,2276.2734375,0.8899998664855957,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083097577095032,0.4181959927082062,0.398505300283432,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824490427970886,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509091734886169,0.3440480530261993,0.3285883367061615,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818749785423279,0.8818749785423279,1.0,1.0,-2.3384737968444824,1.056135177612305,1.2823386192321775,0.523987352848053,0.8258470296859741,0.8258470296859741,0.0,110.87029266357422,107.0,60424.01171875,0.0,1167.8310546875,1.0,279.0583190917969,283.2814025878906,300.5715637207031,304.5753173828125,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784527599811554,1.0,0.0,0.0,3.4186887741088867,3.4187111854553223,7.798524279678531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.9013671875,0.0,1317.6632080078125,1895.4371337890625,0.0,2330.884765625,0.8578633666038513,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083097577095032,0.4181959927082062,0.398505300283432,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824490427970886,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509091734886169,0.3440480530261993,0.3285883367061615,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818749785423279,0.8818749785423279,1.0,1.0,-2.3384737968444824,1.056135177612305,1.2823386192321775,0.523987352848053,0.8258470296859741,0.8258470296859741,0.0,110.87029266357422,107.0,60424.01171875,0.0,1167.8310546875,1.0,279.0583190917969,283.2814025878906,300.5715637207031,304.5753173828125,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784527599811554,1.0,0.0,0.0,3.4186887741088867,3.4187111854553223,7.798524279678531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.9013671875,0.0,1317.6632080078125,1895.4371337890625,0.0,2330.884765625,0.8578633666038513,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091985702514,0.258719652891159,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049632549285888,0.415456622838974,0.3957639932632446,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829891204833984,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482546210289001,0.3419857621192932,0.3265131115913391,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923211812973,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816130757331848,0.8816130757331848,1.0,1.0,-2.322613000869751,1.0484672784805298,1.2741457223892212,0.5196175575256348,0.8965391516685486,0.8965391516685486,0.0,110.8904800415039,110.0,59683.27734375,0.0,1150.2166748046875,1.0,279.34100341796875,283.3743896484375,300.53369140625,304.4123840332031,293.1499938964844,293.1499938964844,279.6499938964844,33798.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755594849586487,1.0,0.0,0.0,3.538048505783081,3.538071155548096,8.35258390452509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.3056640625,0.0,1396.1800537109375,1895.4371337890625,0.0,2250.3642578125,0.8781108260154724,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091985702514,0.258719652891159,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049632549285888,0.415456622838974,0.3957639932632446,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829891204833984,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482546210289001,0.3419857621192932,0.3265131115913391,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923211812973,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816130757331848,0.8816130757331848,1.0,1.0,-2.322613000869751,1.0484672784805298,1.2741457223892212,0.5196175575256348,0.8965391516685486,0.8965391516685486,0.0,110.8904800415039,110.0,59683.27734375,0.0,1150.2166748046875,1.0,279.34100341796875,283.3743896484375,300.53369140625,304.4123840332031,293.1499938964844,293.1499938964844,279.6499938964844,33798.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755594849586487,1.0,0.0,0.0,3.538048505783081,3.538071155548096,8.35258390452509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.3056640625,0.0,1396.1800537109375,1895.4371337890625,0.0,2250.3642578125,0.8781108260154724,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580737113952,0.2571889162063598,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006631374359131,0.4128889143466949,0.393373966217041,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600598335266,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446933031082153,0.340067446231842,0.3247348070144653,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365786552429,0.5532674789428711,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810045719146729,0.8810045719146729,1.0,1.0,-2.310708522796631,1.0426952838897705,1.2680132389068604,0.5162362456321716,0.9982458353042604,0.9982458353042604,0.0,111.69966888427734,113.0,59134.09375,0.0,1140.251953125,1.0,279.64227294921875,283.447265625,300.5419311523437,304.3700866699219,293.1499938964844,293.1499938964844,279.3500061035156,31220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697727084159851,1.0,0.0,0.0,3.720605611801148,3.7206294536590576,9.23677930586564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7216796875,0.0,1576.6962890625,1895.4371337890625,0.0,2198.820068359375,0.917451560497284,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580737113952,0.2571889162063598,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006631374359131,0.4128889143466949,0.393373966217041,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600598335266,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446933031082153,0.340067446231842,0.3247348070144653,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365786552429,0.5532674789428711,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810045719146729,0.8810045719146729,1.0,1.0,-2.310708522796631,1.0426952838897705,1.2680132389068604,0.5162362456321716,0.9982458353042604,0.9982458353042604,0.0,111.69966888427734,113.0,59134.09375,0.0,1140.251953125,1.0,279.64227294921875,283.447265625,300.5419311523437,304.3700866699219,293.1499938964844,293.1499938964844,279.3500061035156,31220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697727084159851,1.0,0.0,0.0,3.720605611801148,3.7206294536590576,9.23677930586564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7216796875,0.0,1576.6962890625,1895.4371337890625,0.0,2198.820068359375,0.917451560497284,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798857092857361,0.2549069225788116,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939040899276733,0.4091360867023468,0.3902475535869598,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797840595245361,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839009165763855,0.3371399044990539,0.3223381340503692,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408197402954,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803961277008057,0.8803961277008057,1.0,1.0,-2.297977924346924,1.0365052223205566,1.2614727020263672,0.5127118229866028,0.8553375005722046,0.8553375005722046,0.0,113.48902130126952,116.0,59348.171875,0.0,1133.298095703125,1.0,279.3570251464844,283.2919616699219,300.5797424316406,304.5120544433594,293.1499938964844,293.1499938964844,279.6499938964844,39562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784156203269958,1.0,0.0,0.0,3.5998854637146,3.599909782409668,8.647103868497652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.3544921875,0.0,1504.41650390625,1895.4371337890625,0.0,2275.9267578125,0.8968490958213806,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798857092857361,0.2549069225788116,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939040899276733,0.4091360867023468,0.3902475535869598,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797840595245361,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839009165763855,0.3371399044990539,0.3223381340503692,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408197402954,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803961277008057,0.8803961277008057,1.0,1.0,-2.297977924346924,1.0365052223205566,1.2614727020263672,0.5127118229866028,0.8553375005722046,0.8553375005722046,0.0,113.48902130126952,116.0,59348.171875,0.0,1133.298095703125,1.0,279.3570251464844,283.2919616699219,300.5797424316406,304.5120544433594,293.1499938964844,293.1499938964844,279.6499938964844,39562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784156203269958,1.0,0.0,0.0,3.5998854637146,3.599909782409668,8.647103868497652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.3544921875,0.0,1504.41650390625,1895.4371337890625,0.0,2275.9267578125,0.8968490958213806,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871395349502563,0.2787522673606872,0.2537142336368561,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901573419570923,0.4075736105442047,0.3886049091815948,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783627271652222,0.4051597416400909,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358572721481323,0.335919052362442,0.3210563361644745,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.1164323017001152,0.5403485298156738,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.454675942659378,0.8800918459892273,0.8800918459892273,1.0,1.0,-2.2914416790008545,1.0333343744277954,1.2581071853637695,0.5108779668807983,0.9404863715171814,0.9404863715171814,0.0,114.5696792602539,116.0,58589.8984375,0.0,1130.381103515625,1.0,279.60089111328125,283.4398803710937,300.5240173339844,304.284423828125,293.1499938964844,293.1499938964844,279.6499938964844,34499.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718243598937988,1.0,0.0,0.0,3.64125657081604,3.64128041267395,8.846997161526815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.2939453125,0.0,1512.265869140625,1895.4371337890625,0.0,2217.05615234375,0.9043353796005248,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842829823493958,0.2777827084064483,0.2528642117977142,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869311809539795,0.4061841368675232,0.3873112201690674,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769949793815613,0.4081126153469085,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331579566001892,0.3348451852798462,0.3200618624687195,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877461433410645,0.1154898256063461,0.536259114742279,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359811306,0.8797522783279419,0.8797522783279419,1.0,1.0,-2.286305427551269,1.0308398008346558,1.255465745925903,0.5094077587127686,0.9490081071853638,0.9490081071853638,0.0,115.58928680419922,119.0,58609.9921875,0.0,1128.75927734375,1.0,279.6427307128906,283.41802978515625,300.5358581542969,304.34210205078125,293.1499938964844,293.1499938964844,279.3500061035156,33490.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698022127151489,1.0,0.0,0.0,3.7129414081573486,3.712965726852417,9.198764701068284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.2119140625,0.0,1585.2249755859375,1895.4371337890625,0.0,2199.082275390625,0.9173552393913268,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.2506078481674194,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793436288833618,0.4025119841098785,0.3841853737831116,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540855407715,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267819881439209,0.3319419026374817,0.3176257312297821,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095547556877,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790731430053711,0.8790731430053711,1.0,1.0,-2.274705171585083,1.0251880884170532,1.2495170831680298,0.5061981678009033,0.8392322063446045,0.8392322063446045,0.0,118.07561492919922,122.0,58613.921875,0.0,1125.814697265625,1.0,279.357421875,283.3280029296875,300.5703430175781,304.4506225585937,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757606506347656,1.0,0.0,0.0,3.5248732566833496,3.5248968601226807,8.290492132800864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.419921875,0.0,1430.6907958984375,1895.4371337890625,0.0,2252.162353515625,0.8816810250282288,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.2506078481674194,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793436288833618,0.4025119841098785,0.3841853737831116,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540855407715,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267819881439209,0.3319419026374817,0.3176257312297821,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095547556877,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790731430053711,0.8790731430053711,1.0,1.0,-2.274705171585083,1.0251880884170532,1.2495170831680298,0.5061981678009033,0.8392322063446045,0.8392322063446045,0.0,118.07561492919922,122.0,58613.921875,0.0,1125.814697265625,1.0,279.357421875,283.3280029296875,300.5703430175781,304.4506225585937,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757606506347656,1.0,0.0,0.0,3.5248732566833496,3.5248968601226807,8.290492132800864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.419921875,0.0,1430.6907958984375,1895.4371337890625,0.0,2252.162353515625,0.8816810250282288,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.272856593132019,0.2486752718687057,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722635507583618,0.3996179103851318,0.3813693523406982,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678116321563721,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207587003707886,0.3296697437763214,0.3154247999191284,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113428026437759,0.5187534689903259,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783939480781555,0.8783939480781555,1.0,1.0,-2.264286994934082,1.0201188325881958,1.2441682815551758,0.5032641291618347,0.9313790798187256,0.9313790798187256,0.0,120.5993881225586,110.0,57981.64453125,0.0,1124.2996826171875,1.0,279.6418762207031,283.4408569335937,300.53668212890625,304.2992553710937,293.1499938964844,293.1499938964844,279.3500061035156,33489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665261626243591,1.0,0.0,0.0,3.65001916885376,3.650042772293091,8.889627451935667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.583984375,0.0,1514.40283203125,1895.4371337890625,0.0,2170.05322265625,0.9031571745872498,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.272856593132019,0.2486752718687057,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722635507583618,0.3996179103851318,0.3813693523406982,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678116321563721,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207587003707886,0.3296697437763214,0.3154247999191284,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113428026437759,0.5187534689903259,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783939480781555,0.8783939480781555,1.0,1.0,-2.264286994934082,1.0201188325881958,1.2441682815551758,0.5032641291618347,0.9313790798187256,0.9313790798187256,0.0,120.5993881225586,110.0,57981.64453125,0.0,1124.2996826171875,1.0,279.6418762207031,283.4408569335937,300.53668212890625,304.2992553710937,293.1499938964844,293.1499938964844,279.3500061035156,33489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665261626243591,1.0,0.0,0.0,3.65001916885376,3.650042772293091,8.889627451935667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.583984375,0.0,1514.40283203125,1895.4371337890625,0.0,2170.05322265625,0.9031571745872498,1.0,0.0,3.0,1.0,0.0
