time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421644210815,0.2462468594312667,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711859583854675,0.3958976566791534,0.3780626356601715,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621932983398438,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198965191841125,0.326698750257492,0.3127891719341278,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541498899459,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777474761009216,0.8777474761009216,1.0,1.0,-2.2401316165924072,1.008324146270752,1.2318074703216553,0.4970506131649017,0.8252533078193665,0.8252533078193665,0.0,119.0292739868164,98.0,57730.484375,0.0,1092.4307861328125,1.0,279.35797119140625,283.35455322265625,300.5735778808594,304.40185546875,293.1499938964844,293.1499938964844,279.6499938964844,40660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721954584121704,1.0,0.0,0.0,3.4503378868103027,3.450361013412476,7.943585274006182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.923828125,0.0,1355.1329345703125,1895.4371337890625,0.0,2220.359130859375,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421644210815,0.2462468594312667,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711859583854675,0.3958976566791534,0.3780626356601715,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621932983398438,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198965191841125,0.326698750257492,0.3127891719341278,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541498899459,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777474761009216,0.8777474761009216,1.0,1.0,-2.2401316165924072,1.008324146270752,1.2318074703216553,0.4970506131649017,0.8252533078193665,0.8252533078193665,0.0,119.0292739868164,98.0,57730.484375,0.0,1092.4307861328125,1.0,279.35797119140625,283.35455322265625,300.5735778808594,304.40185546875,293.1499938964844,293.1499938964844,279.6499938964844,40660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721954584121704,1.0,0.0,0.0,3.4503378868103027,3.450361013412476,7.943585274006182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.923828125,0.0,1355.1329345703125,1895.4371337890625,0.0,2220.359130859375,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065896034241,0.2439967542886734,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756076097488403,0.3928691148757934,0.3748779296875,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599250435829163,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237894773483276,0.3242791295051574,0.3102053105831146,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719676256179,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.877100944519043,0.877100944519043,1.0,1.0,-2.2068533897399902,0.9921370148658752,1.2147164344787598,0.4883857369422912,0.8926476240158081,0.8926476240158081,0.0,114.11876678466795,101.0,56595.1484375,0.0,1039.1522216796875,1.0,279.6412353515625,283.4488525390625,300.5362854003906,304.22222900390625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616624236106873,1.0,0.0,0.0,3.554589033126831,3.5546116828918457,8.430864113506686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.25390625,0.0,1417.11962890625,1895.4371337890625,0.0,2127.170166015625,0.8820956349372864,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065896034241,0.2439967542886734,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756076097488403,0.3928691148757934,0.3748779296875,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599250435829163,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237894773483276,0.3242791295051574,0.3102053105831146,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719676256179,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.877100944519043,0.877100944519043,1.0,1.0,-2.2068533897399902,0.9921370148658752,1.2147164344787598,0.4883857369422912,0.8926476240158081,0.8926476240158081,0.0,114.11876678466795,101.0,56595.1484375,0.0,1039.1522216796875,1.0,279.6412353515625,283.4488525390625,300.5362854003906,304.22222900390625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616624236106873,1.0,0.0,0.0,3.554589033126831,3.5546116828918457,8.430864113506686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.25390625,0.0,1417.11962890625,1895.4371337890625,0.0,2127.170166015625,0.8820956349372864,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745175361633301,0.266824722290039,0.2430117577314376,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768380284309387,0.3914330303668976,0.3734195232391357,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597265601158142,0.406912237405777,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248780965805054,0.323134183883667,0.3090293109416961,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384694814682,0.4946060180664062,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095313072204,0.876777708530426,0.876777708530426,1.0,1.0,-2.193070650100708,0.9854584336280824,1.207612156867981,0.484684407711029,0.9736023545265198,0.9736023545265198,0.0,112.40960693359376,101.0,55683.59765625,0.0,1018.7122802734376,1.0,279.89752197265625,283.5682373046875,300.5174560546875,304.0680847167969,293.1499938964844,293.1499938964844,279.95001220703125,32060.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551145553588867,1.0,0.0,0.0,3.620043992996216,3.6200671195983887,8.744218575884588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.3232421875,0.0,1470.8619384765625,1895.4371337890625,0.0,2069.860595703125,0.8972592949867249,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080061912537,0.2658948600292206,0.2421688139438629,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772661089897156,0.390049397945404,0.3721058666706085,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595929861068726,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252758383750916,0.3220328092575073,0.3079764544963836,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207911491394,0.1053407415747642,0.490408718585968,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319650173187,0.8767686486244202,0.8767686486244202,1.0,1.0,-2.1817517280578613,0.9799879193305968,1.2017638683319092,0.4816968739032745,0.9876945614814758,0.9876945614814758,0.0,111.2886199951172,104.0,55664.42578125,0.0,1003.1416015625,1.0,279.94219970703125,283.5256652832031,300.54608154296875,304.1548156738281,293.1499938964844,293.1499938964844,279.6499938964844,31608.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535264492034912,1.0,0.0,0.0,3.7190189361572266,3.7190427780151367,9.228902513314096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.46484375,0.0,1577.8380126953125,1895.4371337890625,0.0,2056.037109375,0.9174048900604248,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.262871503829956,0.239740565419197,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874802827835083,0.3861401677131653,0.368723064661026,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567056775093079,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231955766677856,0.3188501000404358,0.3052349686622619,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823232769966,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.8767505288124084,0.8767505288124084,1.0,1.0,-2.160017490386963,0.9694777131080629,1.1905397176742554,0.4760154187679291,0.8411324620246887,0.8411324620246887,0.0,110.54905700683594,107.0,55571.734375,0.0,978.827880859375,1.0,279.6571350097656,283.3812561035156,300.5918273925781,304.28125,293.1499938964844,293.1499938964844,279.95001220703125,40545.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608615159988403,1.0,0.0,0.0,3.5609452724456787,3.560969352722168,8.461042853014078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2421875,0.0,1469.5101318359375,1895.4371337890625,0.0,2120.1337890625,0.8890106081962585,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.262871503829956,0.239740565419197,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874802827835083,0.3861401677131653,0.368723064661026,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567056775093079,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231955766677856,0.3188501000404358,0.3052349686622619,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823232769966,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.8767505288124084,0.8767505288124084,1.0,1.0,-2.160017490386963,0.9694777131080629,1.1905397176742554,0.4760154187679291,0.8411324620246887,0.8411324620246887,0.0,110.54905700683594,107.0,55571.734375,0.0,978.827880859375,1.0,279.6571350097656,283.3812561035156,300.5918273925781,304.28125,293.1499938964844,293.1499938964844,279.95001220703125,40545.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608615159988403,1.0,0.0,0.0,3.5609452724456787,3.560969352722168,8.461042853014078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2421875,0.0,1469.5101318359375,1895.4371337890625,0.0,2120.1337890625,0.8890106081962585,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927454471588,0.2375707030296325,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069920539856,0.3830116689205169,0.3655606210231781,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536680459976196,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197312355041504,0.3162841498851776,0.3026426434516907,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767324090003967,0.8767324090003967,1.0,1.0,-2.141927719116211,0.960748016834259,1.1811796426773071,0.471231073141098,0.9335644245147704,0.9335644245147704,0.0,110.8473892211914,110.0,54713.7890625,0.0,962.2360229492188,1.0,279.9425048828125,283.5069274902344,300.5507202148437,304.1075744628906,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503709197044373,1.0,0.0,0.0,3.671525478363037,3.6715493202209473,8.994693985187041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.3466796875,0.0,1539.5858154296875,1895.4371337890625,0.0,2028.6611328125,0.9080168604850768,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927454471588,0.2375707030296325,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069920539856,0.3830116689205169,0.3655606210231781,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536680459976196,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197312355041504,0.3162841498851776,0.3026426434516907,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767324090003967,0.8767324090003967,1.0,1.0,-2.141927719116211,0.960748016834259,1.1811796426773071,0.471231073141098,0.9335644245147704,0.9335644245147704,0.0,110.8473892211914,110.0,54713.7890625,0.0,962.2360229492188,1.0,279.9425048828125,283.5069274902344,300.5507202148437,304.1075744628906,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503709197044373,1.0,0.0,0.0,3.671525478363037,3.6715493202209473,8.994693985187041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.3466796875,0.0,1539.5858154296875,1895.4371337890625,0.0,2028.6611328125,0.9080168604850768,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577996551990509,0.2352365851402282,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652687668800354,0.3792131543159485,0.3622538149356842,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482691764831543,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148128390312195,0.313132107257843,0.2999199032783508,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817380905151,0.4628292322158813,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766680359840393,0.8766680359840393,1.0,1.0,-2.125702381134033,0.9529035091400146,1.172798752784729,0.4669914543628692,0.823586642742157,0.823586642742157,0.0,112.0369110107422,98.0,54507.03515625,0.0,950.8779296875,1.0,279.6578369140625,283.42657470703125,300.5921936035156,304.2083740234375,293.1499938964844,293.1499938964844,279.95001220703125,41133.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556988000869751,1.0,0.0,0.0,3.4530482292175293,3.453071117401123,7.956069794090581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4501953125,0.0,1361.2254638671875,1895.4371337890625,0.0,2074.953369140625,0.8665988445281982,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577996551990509,0.2352365851402282,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652687668800354,0.3792131543159485,0.3622538149356842,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482691764831543,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148128390312195,0.313132107257843,0.2999199032783508,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817380905151,0.4628292322158813,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766680359840393,0.8766680359840393,1.0,1.0,-2.125702381134033,0.9529035091400146,1.172798752784729,0.4669914543628692,0.823586642742157,0.823586642742157,0.0,112.0369110107422,98.0,54507.03515625,0.0,950.8779296875,1.0,279.6578369140625,283.42657470703125,300.5921936035156,304.2083740234375,293.1499938964844,293.1499938964844,279.95001220703125,41133.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556988000869751,1.0,0.0,0.0,3.4530482292175293,3.453071117401123,7.956069794090581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4501953125,0.0,1361.2254638671875,1895.4371337890625,0.0,2074.953369140625,0.8665988445281982,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556913495063782,0.2330907732248306,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660626411437988,0.3761222958564758,0.3590893149375915,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440888047218323,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154855370521545,0.3105417788028717,0.2972503900527954,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154238700866,0.4529520869255066,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583655357361,0.8766036629676819,0.8766036629676819,1.0,1.0,-2.09861421585083,0.939782977104187,1.1588311195373535,0.4600549340248108,0.9026599526405334,0.9026599526405334,0.0,109.42859649658205,86.0,53536.83984375,0.0,915.77001953125,1.0,279.9413452148437,283.52606201171875,300.5567321777344,304.0429992675781,293.1499938964844,293.1499938964844,279.6499938964844,33897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447378039360046,1.0,0.0,0.0,3.572399139404297,3.57242202758789,8.515561376043479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.5615234375,0.0,1433.1417236328125,1895.4371337890625,0.0,1980.1019287109373,0.8858669400215149,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556913495063782,0.2330907732248306,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660626411437988,0.3761222958564758,0.3590893149375915,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440888047218323,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154855370521545,0.3105417788028717,0.2972503900527954,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154238700866,0.4529520869255066,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583655357361,0.8766036629676819,0.8766036629676819,1.0,1.0,-2.09861421585083,0.939782977104187,1.1588311195373535,0.4600549340248108,0.9026599526405334,0.9026599526405334,0.0,109.42859649658205,86.0,53536.83984375,0.0,915.77001953125,1.0,279.9413452148437,283.52606201171875,300.5567321777344,304.0429992675781,293.1499938964844,293.1499938964844,279.6499938964844,33897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447378039360046,1.0,0.0,0.0,3.572399139404297,3.57242202758789,8.515561376043479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.5615234375,0.0,1433.1417236328125,1895.4371337890625,0.0,1980.1019287109373,0.8858669400215149,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662949562072754,0.2543051838874817,0.2319681942462921,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683323860168457,0.3742595314979553,0.3574559390544891,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423081755638123,0.4009484052658081,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174962401390076,0.3089944720268249,0.2958769798278808,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162620663642,0.4478892982006073,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539896965027,0.8765714764595032,0.8765714764595032,1.0,1.0,-2.081573724746704,0.931538999080658,1.150034785270691,0.4556764960289001,0.7947306632995605,0.7947306632995605,0.0,107.00062561035156,86.0,53604.5,0.0,891.289306640625,1.0,279.7000427246094,283.38140869140625,300.6129150390625,304.229248046875,293.1499938964844,293.1499938964844,279.6499938964844,40344.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496346831321716,1.0,0.0,0.0,3.481507539749145,3.4815306663513184,8.087754963526095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.0771484375,0.0,1384.671875,1895.4371337890625,0.0,2022.29150390625,0.8676266074180603,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685971260070801,0.2528366148471832,0.2305442094802856,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711537718772888,0.3723033368587494,0.3555095791816711,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409628987312317,0.3949287831783294,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199642300605774,0.3073630332946777,0.294239729642868,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508321523666382,0.0946796908974647,0.4423565566539764,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369807243347,0.8766582608222961,0.8766582608222961,1.0,1.0,-2.0616884231567383,0.9219380021095276,1.139750361442566,0.4505590498447418,0.7978408336639404,0.7978408336639404,0.0,104.13133239746094,89.0,52759.89453125,0.0,863.035888671875,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.10595703125,293.1499938964844,293.1499938964844,279.95001220703125,41668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484607696533203,1.0,0.0,0.0,3.310248374938965,3.310270309448242,7.311634249163035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.2353515625,0.0,1225.4720458984375,1895.4371337890625,0.0,2012.1497802734373,0.8362609148025513,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370710372925,0.2284050583839416,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233643531799,0.3691940903663635,0.3523171842098236,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402742266654968,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217310905456543,0.3047590255737304,0.2915493845939636,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995351910591,0.4326629042625427,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003316879272,0.8768318295478821,0.8768318295478821,1.0,1.0,-2.032841682434082,0.9080689549446106,1.1247727870941162,0.4429741203784942,0.8635163903236389,0.8635163903236389,0.0,100.96112060546876,92.0,51736.8984375,0.0,826.332763671875,1.0,279.9400634765625,283.5577697753906,300.5560302734375,303.9267272949219,293.1499938964844,293.1499938964844,280.25,34259.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355285882949829,1.0,0.0,0.0,3.419590473175049,3.419611930847168,7.802638606335677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.58203125,0.0,1279.414306640625,1895.4371337890625,0.0,1901.6175537109373,0.8519740104675293,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370710372925,0.2284050583839416,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233643531799,0.3691940903663635,0.3523171842098236,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402742266654968,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217310905456543,0.3047590255737304,0.2915493845939636,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995351910591,0.4326629042625427,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003316879272,0.8768318295478821,0.8768318295478821,1.0,1.0,-2.032841682434082,0.9080689549446106,1.1247727870941162,0.4429741203784942,0.8635163903236389,0.8635163903236389,0.0,100.96112060546876,92.0,51736.8984375,0.0,826.332763671875,1.0,279.9400634765625,283.5577697753906,300.5560302734375,303.9267272949219,293.1499938964844,293.1499938964844,280.25,34259.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355285882949829,1.0,0.0,0.0,3.419590473175049,3.419611930847168,7.802638606335677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.58203125,0.0,1279.414306640625,1895.4371337890625,0.0,1901.6175537109373,0.8519740104675293,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464994192123,0.2265808135271072,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725509643554688,0.3662367463111877,0.3494816124439239,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392303109169006,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211185336112976,0.3022936284542084,0.289173424243927,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395275473594,0.424066811800003,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.877005398273468,0.877005398273468,1.0,1.0,-2.0113673210144043,0.8977455496788025,1.113621711730957,0.4373742341995239,0.95828515291214,0.95828515291214,0.0,99.55654907226562,95.0,50983.18359375,0.0,802.8588256835938,1.0,280.2411499023437,283.6271057128906,300.5736999511719,303.880615234375,293.1499938964844,293.1499938964844,279.95001220703125,31050.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267070412635803,1.0,0.0,0.0,3.606011867523194,3.606034517288208,8.676560128151323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7587890625,0.0,1448.194580078125,1895.4371337890625,0.0,1827.553955078125,0.8914072513580322,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464994192123,0.2265808135271072,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725509643554688,0.3662367463111877,0.3494816124439239,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392303109169006,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211185336112976,0.3022936284542084,0.289173424243927,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395275473594,0.424066811800003,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.877005398273468,0.877005398273468,1.0,1.0,-2.0113673210144043,0.8977455496788025,1.113621711730957,0.4373742341995239,0.95828515291214,0.95828515291214,0.0,99.55654907226562,95.0,50983.18359375,0.0,802.8588256835938,1.0,280.2411499023437,283.6271057128906,300.5736999511719,303.880615234375,293.1499938964844,293.1499938964844,279.95001220703125,31050.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267070412635803,1.0,0.0,0.0,3.606011867523194,3.606034517288208,8.676560128151323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7587890625,0.0,1448.194580078125,1895.4371337890625,0.0,1827.553955078125,0.8914072513580322,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049638032913,0.224136084318161,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684679865837097,0.3622411787509918,0.3460232615470886,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351558566093445,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174912929534912,0.298928439617157,0.286274790763855,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.4148815274238586,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641726970672,0.8775045871734619,0.8775045871734619,1.0,1.0,-1.991634726524353,0.8882816433906555,1.1033530235290527,0.4322968125343323,0.8173202276229858,0.8173202276229858,0.0,99.64701080322266,98.0,50798.27734375,0.0,786.341552734375,1.0,279.9580078125,283.4959411621094,300.6249084472656,304.009521484375,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350673079490662,1.0,0.0,0.0,3.4252429008483887,3.4252657890319824,7.82845518187969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6552734375,0.0,1332.0867919921875,1895.4371337890625,0.0,1897.717041015625,0.8597254157066345,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049638032913,0.224136084318161,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684679865837097,0.3622411787509918,0.3460232615470886,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351558566093445,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174912929534912,0.298928439617157,0.286274790763855,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.4148815274238586,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641726970672,0.8775045871734619,0.8775045871734619,1.0,1.0,-1.991634726524353,0.8882816433906555,1.1033530235290527,0.4322968125343323,0.8173202276229858,0.8173202276229858,0.0,99.64701080322266,98.0,50798.27734375,0.0,786.341552734375,1.0,279.9580078125,283.4959411621094,300.6249084472656,304.009521484375,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350673079490662,1.0,0.0,0.0,3.4252429008483887,3.4252657890319824,7.82845518187969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6552734375,0.0,1332.0867919921875,1895.4371337890625,0.0,1897.717041015625,0.8597254157066345,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691339731216,0.2219542562961578,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632336258888245,0.3589786291122436,0.3427753746509552,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.630754292011261,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812691330909729,0.296133816242218,0.2835026979446411,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.086577832698822,0.4055300951004028,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495194435119,0.8780038356781006,0.8780038356781006,1.0,1.0,-1.974626302719116,0.8801462650299072,1.094480037689209,0.4278857111930847,0.9076578617095948,0.9076578617095948,0.0,100.51490783691406,101.0,50068.4765625,0.0,774.9703979492188,1.0,280.2411193847656,283.6079406738281,300.5782470703125,303.8404846191406,293.1499938964844,293.1499938964844,279.95001220703125,33338.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241830229759216,1.0,0.0,0.0,3.5572195053100586,3.557242155075073,8.44334692828852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3828125,0.0,1412.9678955078125,1895.4371337890625,0.0,1806.5750732421875,0.882128119468689,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691339731216,0.2219542562961578,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632336258888245,0.3589786291122436,0.3427753746509552,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.630754292011261,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812691330909729,0.296133816242218,0.2835026979446411,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.086577832698822,0.4055300951004028,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495194435119,0.8780038356781006,0.8780038356781006,1.0,1.0,-1.974626302719116,0.8801462650299072,1.094480037689209,0.4278857111930847,0.9076578617095948,0.9076578617095948,0.0,100.51490783691406,101.0,50068.4765625,0.0,774.9703979492188,1.0,280.2411193847656,283.6079406738281,300.5782470703125,303.8404846191406,293.1499938964844,293.1499938964844,279.95001220703125,33338.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241830229759216,1.0,0.0,0.0,3.5572195053100586,3.557242155075073,8.44334692828852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3828125,0.0,1412.9678955078125,1895.4371337890625,0.0,1806.5750732421875,0.882128119468689,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586772441864014,0.2420776039361953,0.22091905772686,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603204488754272,0.3570907413959503,0.341213583946228,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.627669095993042,0.3935569822788238,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099516034126282,0.2945315241813659,0.2821747064590454,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854643955826759,0.4009466171264648,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048465490341186,0.8782534599304199,0.8782534599304199,1.0,1.0,-1.9670753479003904,0.8765320181846619,1.0905433893203735,0.425953060388565,0.8038743734359741,0.8038743734359741,0.0,101.18097686767578,101.0,50402.3203125,0.0,770.9081420898438,1.0,280.0001525878906,283.4573669433594,300.6380615234375,304.039794921875,293.1499938964844,293.1499938964844,279.95001220703125,39257.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299594283103943,1.0,0.0,0.0,3.488789319992065,3.4888124465942383,8.121622840917553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.8896484375,0.0,1384.397705078125,1895.4371337890625,0.0,1854.7283935546875,0.8685688972473145,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554159164428711,0.2405696958303451,0.2196055501699447,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567518591880798,0.3550822138786316,0.3393674790859222,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240590810775757,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065055012702942,0.2928278744220733,0.2806152403354645,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776745557785,0.3959265947341919,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588242053985,0.8784300088882446,0.8784300088882446,1.0,1.0,-1.9588102102279663,0.8725708723068237,1.0862393379211426,0.4238261282444,0.8033336400985718,0.8033336400985718,0.0,102.0818862915039,89.0,49813.2421875,0.0,767.0593872070312,1.0,279.9591979980469,283.5394592285156,300.61962890625,303.9366455078125,293.1499938964844,293.1499938964844,280.25,41238.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299402952194214,1.0,0.0,0.0,3.322279214859009,3.322301149368286,7.364878911175765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.611328125,0.0,1233.8917236328125,1895.4371337890625,0.0,1854.56787109375,0.838430643081665,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621782064438,0.2174072116613388,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808602809906,0.3518335223197937,0.3360868096351623,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186661124229431,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064532279968262,0.2900355160236358,0.2777931690216064,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164468050003,0.8787831664085388,0.8787831664085388,1.0,1.0,-1.931661486625672,0.8595240116119385,1.072137475013733,0.4169157147407532,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.64453125,0.0,737.678466796875,1.0,280.24029541015625,283.62554931640625,300.57794189453125,303.7723083496094,293.1499938964844,293.1499938964844,280.54998779296875,33654.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184070944786072,1.0,0.0,0.0,3.45653772354126,3.456559419631958,7.972157618496567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.25732421875,0.0,1311.77880859375,1895.4371337890625,0.0,1758.93505859375,0.8597123026847839,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621782064438,0.2174072116613388,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808602809906,0.3518335223197937,0.3360868096351623,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186661124229431,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064532279968262,0.2900355160236358,0.2777931690216064,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164468050003,0.8787831664085388,0.8787831664085388,1.0,1.0,-1.931661486625672,0.8595240116119385,1.072137475013733,0.4169157147407532,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.64453125,0.0,737.678466796875,1.0,280.24029541015625,283.62554931640625,300.57794189453125,303.7723083496094,293.1499938964844,293.1499938964844,280.54998779296875,33654.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184070944786072,1.0,0.0,0.0,3.45653772354126,3.456559419631958,7.972157618496567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.25732421875,0.0,1311.77880859375,1895.4371337890625,0.0,1758.93505859375,0.8597123026847839,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153573930263519,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623478412628174,0.0,0.3329569697380066,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115748763084412,0.0,0.2750688195228576,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070963382721,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879136323928833,0.879136323928833,1.0,1.0,-1.89634382724762,0.8425845503807068,1.0537593364715576,0.407844990491867,0.0,0.0,0.0,94.82112121582033,60.0,47826.20703125,0.0,693.1808471679688,0.0,280.54150390625,283.6904602050781,300.5843505859375,303.7024230957031,293.1499938964844,293.1499938964844,278.1499938964844,31068.150390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389546394348153,3.6389777660369873,8.835814355734328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.12548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153573930263519,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623478412628174,0.0,0.3329569697380066,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115748763084412,0.0,0.2750688195228576,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070963382721,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879136323928833,0.879136323928833,1.0,1.0,-1.89634382724762,0.8425845503807068,1.0537593364715576,0.407844990491867,0.0,0.0,0.0,94.82112121582033,60.0,47826.20703125,0.0,693.1808471679688,0.0,280.54150390625,283.6904602050781,300.5843505859375,303.7024230957031,293.1499938964844,293.1499938964844,278.1499938964844,31068.150390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389546394348153,3.6389777660369873,8.835814355734328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.12548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.031972911208868,0.0,0.0011732048587873,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.3822814226150512,0.0,0.0012354484060779,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.3822814226150512,0.0,0.0009125028736889,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.3822814226150512,0.0,0.0012354451464489,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0058602755889296,286.31982421875,294.1499938964844,302.5296325683594,297.6171264648437,299.4076232910156,297.3948059082031,283.96112060546875,0.0,0.0,0.6917406320571899,0.6917406320571899,1.0,1.0,-0.0125017529353499,0.0127831390127539,-0.0002813861356116,-0.0155688282102346,0.0,0.0,0.0,-0.066096730530262,60.0,2697.1728515625,0.0,-1.06561901702662e-05,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,-5.0058588385581983e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.167165859963813e-14,-9.16807997792049e-14,-2.5915977011713805e-19,-4.282463706567485e-12,-4.28245720135445e-12,-6.714152653789327e-18,0.0,0.0,-0.0,0.0,0.0,1.0049411878719916e-23,3.842526070766679e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
