time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,0.0008791159489192,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0013186821015551,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0016621875111013,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0011042777914553,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0018036323599517,286.2602233886719,294.1499938964844,302.51177978515625,297.618408203125,299.70263671875,298.046142578125,283.4819030761719,0.0,0.0,0.5274817943572998,0.5274817943572998,1.0,1.0,-0.0066553228534758,0.0085452953353524,-0.0018899727147072,-0.0188263785094022,0.0,0.0,0.0,-0.0367137193679809,60.0,1372.5618896484375,0.0,-4.497999725572299e-06,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0542273237839864e-25,-2.412134995596957e-25,-2.71368464359644e-28,-1.2008453922034445e-18,-1.2000081820259645e-18,-8.371645876307986e-22,0.0,0.0,-0.0,0.0,0.0,1.0089348943138685e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001103828981285,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001164720015367,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,8.643415640108287e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001163446067948,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0005498398095369,286.30145263671875,294.1499938964844,302.4735717773437,297.6230773925781,298.9879150390625,298.4961853027344,283.22039794921875,0.0,0.0,0.1758272647857666,0.1758272647857666,1.0,1.0,0.0245130453258752,8.621742381365038e-06,-0.024521667510271,-0.0247711148113012,0.0,0.0,0.0,0.1240433752536773,60.0,348.7958984375,-0.0,-9.421086133443168e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,7.764734716512466e-21,3.9662429876929706e-21,3.798491728819497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001103828981285,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001164720015367,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,8.643415640108287e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001163446067948,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0005498398095369,286.30145263671875,294.1499938964844,302.4735717773437,297.6230773925781,298.9879150390625,298.4961853027344,283.22039794921875,0.0,0.0,0.1758272647857666,0.1758272647857666,1.0,1.0,0.0245130453258752,8.621742381365038e-06,-0.024521667510271,-0.0247711148113012,0.0,0.0,0.0,0.1240433752536773,60.0,348.7958984375,-0.0,-9.421086133443168e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,7.764734716512466e-21,3.9662429876929706e-21,3.798491728819497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,9.780576510820538e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001030026178341,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,7.609157910337672e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001029980267048,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0004884974914602,286.2523803710937,294.1499938964844,302.4544677734375,297.62628173828125,298.8564147949219,299.0089111328125,283.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0010409801034256,3.436232987041876e-08,-0.0010410144459456,-0.0238897502422332,0.0,0.0,0.0,0.0012580190086737,60.0,196.2061004638672,-0.0,-7.405451896147498e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.880417217647714e-21,3.943105760451711e-21,3.937311457196005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.770898032002152e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.0001028929691528,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,7.599706441396847e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.000102892598079,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.000488064950332,286.24566650390625,294.1499938964844,302.43536376953125,297.63006591796875,298.8896179199219,299.7179870605469,283.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411804541945,1.0681186601857462e-08,0.0010411697439849,-0.0270248800516128,0.0,0.0,0.0,-0.0101069584488868,60.0,105.9254150390625,0.0,-7.391141565449288e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.88449253619296e-21,3.9422902928458784e-21,3.942202243347081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.771897020982578e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001029033592203,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.60045149945654e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0001029030609061,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0004881158238276,286.2319641113281,294.1499938964844,302.39715576171875,297.6390991210937,298.9546203613281,300.7172546386719,283.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179944579446e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,50.07658004760742,0.0,-7.392639389536272e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884557159678315e-21,3.942276964252024e-21,3.9422801954262916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.771897020982578e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001029033592203,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.60045149945654e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0001029030609061,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0004881158238276,286.2319641113281,294.1499938964844,302.39715576171875,297.6390991210937,298.9546203613281,300.7172546386719,283.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179944579446e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,50.07658004760742,0.0,-7.392639389536272e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884557159678315e-21,3.942276964252024e-21,3.9422801954262916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,9.773373312782496e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001029189079417,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,7.601600373163819e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001029186023515,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0004881896020378,286.2240905761719,294.1499938964844,302.37579345703125,297.6449279785156,298.9901428222656,301.0921936035156,283.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710082598563986e-08,0.001041431678459,-0.0271057467907667,0.0,0.0,0.0,-0.0101222619414329,60.0,43.51144409179688,0.0,-7.394862677756464e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884554736297613e-21,3.942277368148807e-21,3.942277368148807e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,9.775070793693884e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0001029367776936,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,7.602920231875032e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0001029364793794,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0004882744688075,286.2178649902344,294.1499938964844,302.3590087890625,297.64990234375,299.0177001953125,301.3285522460937,283.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167066069249e-08,0.0010416118893772,-0.0271609369665384,0.0,0.0,0.0,-0.0101327141746878,60.0,40.68804931640625,0.0,-7.397423473776146e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884554736297613e-21,3.942277368148807e-21,3.942277368148807e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,9.781015978660434e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001029993800329,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,7.607542647747323e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001029990817187,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0004885715898126,286.2034606933594,294.1499938964844,302.3208923339844,297.66217041015625,299.0789489746094,301.70269775390625,283.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,37.84540557861328,0.0,-7.406405444498888e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942277368148807e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,9.781015978660434e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001029993800329,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,7.607542647747323e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001029990817187,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0004885715898126,286.2034606933594,294.1499938964844,302.3208923339844,297.66217041015625,299.0789489746094,301.70269775390625,283.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.0273544453084468,0.0,0.0,0.0,-0.0101693617179989,60.0,37.84540557861328,0.0,-7.406405444498888e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942277368148807e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.790502372197808e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.000103099271655,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,7.614920468768105e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.0001030989733408,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0004890455747954,286.1887512207031,294.1499938964844,302.2828369140625,297.6756591796875,299.1383056640625,301.9219970703125,283.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634711772203,0.0,0.0,0.0,-0.0102278878912329,60.0,36.44026947021485,0.0,-7.420761249932184e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.790502372197808e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.000103099271655,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,7.614920468768105e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.0001030989733408,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0004890455747954,286.1887512207031,294.1499938964844,302.2828369140625,297.6756591796875,299.1383056640625,301.9219970703125,283.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634711772203,0.0,0.0,0.0,-0.0102278878912329,60.0,36.44026947021485,0.0,-7.420761249932184e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,9.796935773920268e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001031670180964,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.619924144819379e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0001031667197821,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.000489366997499,286.1813049316406,294.1499938964844,302.2638244628906,297.68280029296875,299.16729736328125,301.99188232421875,283.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003241873197568e-08,0.0010439379839226,-0.0278731025755405,0.0,0.0,0.0,-0.0102675911039114,60.0,35.9049186706543,0.0,-7.430507764638605e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,9.804456203710288e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001032462023431,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,7.62577255954966e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001032459113048,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0004897427279502,286.1737976074219,294.1499938964844,302.2448425292969,297.69012451171875,299.1958312988281,302.044189453125,283.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096873642202354e-08,0.0010447382228448,-0.0281181782484054,0.0,0.0,0.0,-0.0103140054270625,60.0,35.423561096191406,0.0,-7.441910554462083e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.823656000662596e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001034483866533,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,7.640705007361248e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.000103448095615,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0004907019319944,286.1586303710937,294.1499938964844,302.2069091796875,297.7052307128906,299.2518005371094,302.110595703125,283.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.5726203918457,0.0,-7.471068386166736e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.823656000662596e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001034483866533,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,7.640705007361248e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.000103448095615,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0004907019319944,286.1586303710937,294.1499938964844,302.2069091796875,297.7052307128906,299.2518005371094,302.110595703125,283.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.5726203918457,0.0,-7.471068386166736e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,9.849588241195306e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001037214533425,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,7.660873234272003e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001037211695802,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.000491997343488,286.1432800292969,294.1499938964844,302.1690979003906,297.7207336425781,299.3062438964844,302.139892578125,283.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.843360900878906,0.0,-7.51054543002283e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,9.849588241195306e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001037214533425,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,7.660873234272003e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001037211695802,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.000491997343488,286.1432800292969,294.1499938964844,302.1690979003906,297.7207336425781,299.3062438964844,302.139892578125,283.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.843360900878906,0.0,-7.51054543002283e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.887153282761574e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001041170253301,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,7.690089842071757e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001041167415678,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0004938739002682,286.1277770996094,294.1499938964844,302.1313781738281,297.73638916015625,299.3591613769531,302.1432189941406,283.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126881721030712e-08,0.0010535449255257,-0.0308138169348239,0.0,0.0,0.0,-0.0108246207237243,60.0,33.226409912109375,0.0,-7.567924598106401e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.887153282761574e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001041170253301,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,7.690089842071757e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001041167415678,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0004938739002682,286.1277770996094,294.1499938964844,302.1313781738281,297.73638916015625,299.3591613769531,302.1432189941406,283.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126881721030712e-08,0.0010535449255257,-0.0308138169348239,0.0,0.0,0.0,-0.0108246207237243,60.0,33.226409912109375,0.0,-7.567924598106401e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,9.94596630334854e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001047363548423,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,7.735833059996367e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001047360783559,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0004968118155375,286.1120910644531,294.1499938964844,302.09375,297.7519226074219,299.4105529785156,302.1288757324219,284.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.104183197021484,0.0,-7.65820971082576e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,9.94596630334854e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001047363548423,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,7.735833059996367e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001047360783559,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0004968118155375,286.1120910644531,294.1499938964844,302.09375,297.7519226074219,299.4105529785156,302.1288757324219,284.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.104183197021484,0.0,-7.65820971082576e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.98610266833566e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001051590079441,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.767049828544259e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001051587241818,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.00049881672021,286.1041564941406,294.1499938964844,302.0749816894531,297.7595520019531,299.43572998046875,302.1170959472656,284.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640976252034,1.3359639616794542e-08,0.0010640842374414,-0.0340391993522644,0.0,0.0,0.0,-0.0114357424899935,60.0,32.49897766113281,0.0,-7.720133510247251e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0001003362485789,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001056594410329,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,7.804011693224311e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,0.0001056591572705,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.000501190603245,286.09619140625,294.1499938964844,302.0562744140625,297.7670593261719,299.46063232421875,302.10333251953125,284.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691605275496,1.395173310214659e-08,0.001069146557711,-0.0355879850685596,0.0,0.0,0.0,-0.0117292655631899,60.0,32.828399658203125,0.0,-7.793777001552371e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0001015252564684,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001069115169229,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,7.896489114500582e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001069112331606,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0005071299383416,286.0801086425781,294.1499938964844,302.0189208984375,297.7815856933594,299.50958251953125,302.0704040527344,284.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818281443789,1.5433188949032228e-08,0.0010818126611411,-0.0394620187580585,0.0,0.0,0.0,-0.0124636786058545,60.0,32.480194091796875,0.0,-7.97956829501345e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0001015252564684,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001069115169229,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,7.896489114500582e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001069112331606,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0005071299383416,286.0801086425781,294.1499938964844,302.0189208984375,297.7815856933594,299.50958251953125,302.0704040527344,284.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818281443789,1.5433188949032228e-08,0.0010818126611411,-0.0394620187580585,0.0,0.0,0.0,-0.0124636786058545,60.0,32.480194091796875,0.0,-7.97956829501345e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0001024570010486,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001078926870832,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,7.96895837993361e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0001078924105968,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0005117841647006,286.0697021484375,294.1499938964844,301.9951171875,297.7904357910156,299.5403137207031,302.0464782714844,284.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917554609477,1.6594146501347495e-08,0.001091738929972,-0.042496733367443,0.0,0.0,0.0,-0.0130392098799347,60.0,32.34678268432617,0.0,-8.126692563337201e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.000103018595837,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001084840696421,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,8.012638136278838e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001084837931557,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0005145894247107,286.0638122558594,294.1499938964844,301.9817199707031,297.79522705078125,299.5574645996094,302.0325012207031,284.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977387428283,1.7293903198378757e-08,0.0010977215133607,-0.0443253256380558,0.0,0.0,0.0,-0.0133861042559146,60.0,32.28202819824219,0.0,-8.216019153906019e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001047346959239,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0001102912137866,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,8.146112668327987e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001102909373003,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0005231617251411,286.0472412109375,294.1499938964844,301.9447021484375,297.8077087402344,299.6044921875,301.9919738769531,284.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160230496898,1.943224425815515e-08,0.001116003608331,-0.0499104224145412,0.0,0.0,0.0,-0.0144461588934063,60.0,32.16358947753906,0.0,-8.492006742244484e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001047346959239,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0001102912137866,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,8.146112668327987e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,0.0001102909373003,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0005231617251411,286.0472412109375,294.1499938964844,301.9447021484375,297.8077087402344,299.6044921875,301.9919738769531,284.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160230496898,1.943224425815515e-08,0.001116003608331,-0.0499104224145412,0.0,0.0,0.0,-0.0144461588934063,60.0,32.16358947753906,0.0,-8.492006742244484e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0001065659962478,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001122196626965,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,8.288547542179003e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001122193862101,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0005323094082996,286.03045654296875,294.1499938964844,301.9078369140625,297.8188171386719,299.65057373046875,301.950439453125,284.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714191333899183e-08,0.0011355138849467,-0.0558655373752117,0.0,0.0,0.0,-0.0155774056911468,60.0,32.11297607421875,0.0,-8.79155024335887e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0001065659962478,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001122196626965,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,8.288547542179003e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001122193862101,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0005323094082996,286.03045654296875,294.1499938964844,301.9078369140625,297.8188171386719,299.65057373046875,301.950439453125,284.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714191333899183e-08,0.0011355138849467,-0.0558655373752117,0.0,0.0,0.0,-0.0155774056911468,60.0,32.11297607421875,0.0,-8.79155024335887e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.000107481238956,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.00011318345787,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,8.35973332868889e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001131831813836,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0005368812126107,286.02197265625,294.1499938964844,301.8894958496094,297.82379150390625,299.6733093261719,301.9297180175781,284.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452881153672,2.2854674597283523e-08,0.0011452651815488,-0.058839663863182,0.0,0.0,0.0,-0.0161427874118089,60.0,32.10397720336914,0.0,-8.943199958366679e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.000108374559204,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001141241664299,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,8.429213630734012e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001141238899435,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.0005413435283116,286.0134582519531,294.1499938964844,301.87115478515625,297.8283386230469,299.6957702636719,301.9091186523437,284.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548069305717,2.3967848150618923e-08,0.0011547829490154,-0.0617411062121391,0.0,0.0,0.0,-0.0166946314275264,60.0,32.10039138793945,0.0,-9.092467934124217e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001100245426641,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001158616869361,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,8.557546243537217e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001158614031737,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.000549585558474,285.99627685546875,294.1499938964844,301.8346862792969,297.8359680175781,299.74005126953125,301.8686828613281,284.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723872739821,2.6023936783303725e-08,0.00117236119695,-0.0670961439609527,0.0,0.0,0.0,-0.0177139081060886,60.0,32.09388732910156,0.0,-9.371415643499861e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001100245426641,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001158616869361,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,8.557546243537217e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001158614031737,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.000549585558474,285.99627685546875,294.1499938964844,301.8346862792969,297.8359680175781,299.74005126953125,301.8686828613281,284.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723872739821,2.6023936783303725e-08,0.00117236119695,-0.0670961439609527,0.0,0.0,0.0,-0.0177139081060886,60.0,32.09388732910156,0.0,-9.371415643499861e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0001113844045903,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001172936754301,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,8.663312473800033e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001172933989437,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.000556378334295,285.9790344238281,294.1499938964844,301.7984313964844,297.84149169921875,299.7831726074219,301.82940673828125,284.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186877139844,2.77184923902496e-08,0.0011868494329974,-0.0715053528547287,0.0,0.0,0.0,-0.0185539629310369,60.0,32.08052062988281,0.0,-9.60447721354285e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0001113844045903,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001172936754301,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,8.663312473800033e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001172933989437,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.000556378334295,285.9790344238281,294.1499938964844,301.7984313964844,297.84149169921875,299.7831726074219,301.82940673828125,284.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186877139844,2.77184923902496e-08,0.0011868494329974,-0.0715053528547287,0.0,0.0,0.0,-0.0185539629310369,60.0,32.08052062988281,0.0,-9.60447721354285e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
