time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001124132249969,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001183770727948,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,8.743331272853538e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0001183767963084,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0005615176050923,285.96173095703125,294.1499938964844,301.76239013671875,297.8446655273437,299.8251037597656,301.7911682128906,284.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000513990240503e-08,0.0011978102847933,-0.0748384669423103,0.0,0.0,0.0,-0.0191895086318254,60.0,32.07463455200195,0.0,-9.782699805782613e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001124132249969,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001183770727948,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,8.743331272853538e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0001183767963084,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0005615176050923,285.96173095703125,294.1499938964844,301.76239013671875,297.8446655273437,299.8251037597656,301.7911682128906,284.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000513990240503e-08,0.0011978102847933,-0.0748384669423103,0.0,0.0,0.0,-0.0191895086318254,60.0,32.07463455200195,0.0,-9.782699805782613e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001131049066316,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001191054470837,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,8.797128248261288e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001191051705973,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0005649727536365,285.9444580078125,294.1499938964844,301.7265930175781,297.84527587890625,299.8658447265625,301.7538146972656,284.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,32.028709411621094,0.0,-9.903433095814765e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001131049066316,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001191054470837,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,8.797128248261288e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001191051705973,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0005649727536365,285.9444580078125,294.1499938964844,301.7265930175781,297.84527587890625,299.8658447265625,301.7538146972656,284.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,32.028709411621094,0.0,-9.903433095814765e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001133432233473,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001193564021377,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,8.81566375028342e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001193561256513,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0005661632749252,285.9358825683594,294.1499938964844,301.7087707519531,297.84454345703125,299.88555908203125,301.7355041503906,284.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077478459104,3.015930971628222e-08,0.0012077176943421,-0.0778491050004959,0.0,0.0,0.0,-0.0197639670222997,60.0,31.98058319091797,0.0,-9.945198797822741e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001135423299274,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001195660588564,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,8.831149170873687e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,0.000119565789646,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0005671578692272,285.9273376464844,294.1499938964844,301.6910400390625,297.8430480957031,299.9049072265625,301.7173156738281,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.040736373804975e-08,0.0012098392471671,-0.0784933120012283,0.0,0.0,0.0,-0.0198869407176971,60.0,31.9227352142334,0.0,-9.98015750042214e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001138637089752,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001199044927489,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,8.856144995661452e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001199042162625,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0005687633529305,285.910400390625,294.1499938964844,301.6557312011719,297.8377990722656,299.94244384765625,301.68133544921875,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132928241044,3.0807740358795854e-08,0.0012132620904594,-0.0795328840613365,0.0,0.0,0.0,-0.0200854204595088,60.0,31.78647804260254,0.0,-1.0036711728389493e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001138637089752,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001199044927489,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,8.856144995661452e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001199042162625,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0005687633529305,285.910400390625,294.1499938964844,301.6557312011719,297.8377990722656,299.94244384765625,301.68133544921875,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132928241044,3.0807740358795854e-08,0.0012132620904594,-0.0795328840613365,0.0,0.0,0.0,-0.0200854204595088,60.0,31.78647804260254,0.0,-1.0036711728389493e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001140561871579,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001201071718242,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,8.871114550856873e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001201069026137,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0005697249434888,285.8983154296875,294.1499938964844,301.6304626464844,297.8320007324219,299.9685974121094,301.6557006835937,284.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153434799984,3.1047502346837064e-08,0.0012153125135228,-0.0801553055644035,0.0,0.0,0.0,-0.0202042814344167,60.0,31.67721939086914,0.0,-1.0070655065419488e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001141215616371,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,0.0001201760096591,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,8.876198990037665e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001201757477247,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0005700514884665,285.8936462402344,294.1499938964844,301.6206970214844,297.8292541503906,299.97857666015625,301.645751953125,284.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160397600382,3.112893054435517e-08,0.0012160086771473,-0.0803666785359382,0.0,0.0,0.0,-0.020244650542736,60.0,31.632848739624023,0.0,-1.0082196411076438e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,0.0001143148328992,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0001203795254696,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,8.891229663277045e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001203792635351,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0005710170371457,285.8771057128906,294.1499938964844,301.5859375,297.8172302246094,300.0131530761719,301.6105651855469,284.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180974008515,3.136963755423494e-08,0.0012180660851299,-0.0809914320707321,0.0,0.0,0.0,-0.0203639734536409,60.0,31.464937210083008,0.0,-1.0116350779298956e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,0.0001143148328992,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0001203795254696,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,8.891229663277045e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001203792635351,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0005710170371457,285.8771057128906,294.1499938964844,301.5859375,297.8172302246094,300.0131530761719,301.6105651855469,284.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180974008515,3.136963755423494e-08,0.0012180660851299,-0.0809914320707321,0.0,0.0,0.0,-0.0203639734536409,60.0,31.464937210083008,0.0,-1.0116350779298956e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001144574125646,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0001205296648549,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,8.90231822268106e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001205294101964,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0005717294407077,285.8608093261719,294.1499938964844,301.5514831542969,297.8014221191406,300.04638671875,301.5757141113281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196160387247,3.1547180867619324e-08,0.0012195844901725,-0.0814521834254264,0.0,0.0,0.0,-0.0204519908875226,60.0,31.28559112548828,0.0,-1.0141579309674853e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001144574125646,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0001205296648549,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,8.90231822268106e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001205294101964,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0005717294407077,285.8608093261719,294.1499938964844,301.5514831542969,297.8014221191406,300.04638671875,301.5757141113281,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196160387247,3.1547180867619324e-08,0.0012195844901725,-0.0814521834254264,0.0,0.0,0.0,-0.0204519908875226,60.0,31.28559112548828,0.0,-1.0141579309674853e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001145079513662,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001205828812089,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,8.906248694984242e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0001205826192745,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.000571981887333,285.8527526855469,294.1499938964844,301.53436279296875,297.79205322265625,300.0624389648437,301.5584411621094,284.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201531790196,3.161008166330248e-08,0.0012201216304674,-0.0816154032945633,0.0,0.0,0.0,-0.0204831697046756,60.0,31.191051483154297,0.0,-1.0150525042718073e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0001145452697528,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.000120622178656,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,8.90915107447654e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0001206219239975,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0005721684428863,285.8447570800781,294.1499938964844,301.517333984375,297.7816467285156,300.078125,301.5412292480469,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205502716824,3.16565156310844e-08,0.0012205186067149,-0.0817359015345573,0.0,0.0,0.0,-0.020506190136075,60.0,31.093217849731445,0.0,-1.015713166907517e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001145776186604,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001206562301376,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,8.91166491783224e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001206559754791,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0005723300855606,285.8290100097656,294.1499938964844,301.4834899902344,297.7576599121094,300.1084289550781,301.50714111328125,284.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208939297124,3.1696664848368534e-08,0.0012208622647449,-0.0818400830030441,0.0,0.0,0.0,-0.0205260943621397,60.0,30.88629913330078,0.0,-1.0162845853756153e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001145776186604,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001206562301376,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,8.91166491783224e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001206559754791,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0005723300855606,285.8290100097656,294.1499938964844,301.4834899902344,297.7576599121094,300.1084289550781,301.50714111328125,284.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208939297124,3.1696664848368534e-08,0.0012208622647449,-0.0818400830030441,0.0,0.0,0.0,-0.0205260943621397,60.0,30.88629913330078,0.0,-1.0162845853756153e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001145638598245,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0001206417364301,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,8.910593896871433e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001206414890475,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0005722615169361,285.81353759765625,294.1499938964844,301.45001220703125,297.7292175292969,300.1374206542969,301.4734191894531,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207466643303,3.1679363132752776e-08,0.0012207149993628,-0.0817951783537864,0.0,0.0,0.0,-0.0205175206065177,60.0,30.666645050048828,0.0,-1.0160382402091273e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001145638598245,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0001206417364301,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,8.910593896871433e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001206414890475,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0005722615169361,285.81353759765625,294.1499938964844,301.45001220703125,297.7292175292969,300.1374206542969,301.4734191894531,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207466643303,3.1679363132752776e-08,0.0012207149993628,-0.0817951783537864,0.0,0.0,0.0,-0.0205175206065177,60.0,30.666645050048828,0.0,-1.0160382402091273e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0001145023707067,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001205769804073,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,8.905810682335868e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001205767330247,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0005719545297324,285.7984313964844,294.1499938964844,301.4175720214844,297.6993103027344,300.1649780273437,301.4405517578125,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200894998386,3.1602574779299175e-08,0.0012200578348711,-0.0815959349274635,0.0,0.0,0.0,-0.0204794518649578,60.0,30.43578338623047,0.0,-1.0149457807528961e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0001145023707067,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001205769804073,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,8.905810682335868e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001205767330247,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0005719545297324,285.7984313964844,294.1499938964844,301.4175720214844,297.6993103027344,300.1649780273437,301.4405517578125,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200894998386,3.1602574779299175e-08,0.0012200578348711,-0.0815959349274635,0.0,0.0,0.0,-0.0204794518649578,60.0,30.43578338623047,0.0,-1.0149457807528961e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0001144198031397,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0001204900254379,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,8.899387466954067e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0001204897853313,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0005715421866625,285.7836303710937,294.1499938964844,301.38690185546875,297.6710205078125,300.1913146972656,301.4088439941406,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192090507596,3.149951766090453e-08,0.0012191775022074,-0.0813284963369369,0.0,0.0,0.0,-0.020428366959095,60.0,30.203048706054688,0.0,-1.0134803574146645e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0001144198031397,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0001204900254379,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,8.899387466954067e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0001204897853313,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0005715421866625,285.7836303710937,294.1499938964844,301.38690185546875,297.6710205078125,300.1913146972656,301.4088439941406,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192090507596,3.149951766090453e-08,0.0012191775022074,-0.0813284963369369,0.0,0.0,0.0,-0.020428366959095,60.0,30.203048706054688,0.0,-1.0134803574146645e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.000114368944196,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001204364598379,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,8.895431528799236e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0001204362270073,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0005712882266379,285.7763366699219,294.1499938964844,301.3721923828125,297.6574401855469,300.2040405273437,301.3935852050781,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218665856868,3.1436055536460123e-08,0.0012186344247311,-0.0811638012528419,0.0,0.0,0.0,-0.0203969031572341,60.0,30.08753204345703,0.0,-1.0125785365744377e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001143120898632,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001203765932586,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,8.891009201761335e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.000120376353152,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.000571004289668,285.7691345214844,294.1499938964844,301.35791015625,297.6442565917969,300.2164611816406,301.3787536621094,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180595658719,3.1365129160576544e-08,0.001218028133735,-0.0809797272086143,0.0,0.0,0.0,-0.0203617420047521,60.0,29.97294807434082,0.0,-1.0115710580294036e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001141802349593,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001202377316076,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,8.880752284312621e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001202374987769,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0005703457864001,285.7550354003906,294.1499938964844,301.3305358886719,297.6190185546875,300.24029541015625,301.3504943847656,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166532687842,3.1200642069961766e-08,0.001216622069478,-0.0805528163909912,0.0,0.0,0.0,-0.0202802028506994,60.0,29.74751091003418,0.0,-1.0092365698710637e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001141802349593,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001202377316076,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,8.880752284312621e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001202374987769,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0005703457864001,285.7550354003906,294.1499938964844,301.3305358886719,297.6190185546875,300.24029541015625,301.3504943847656,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166532687842,3.1200642069961766e-08,0.001216622069478,-0.0805528163909912,0.0,0.0,0.0,-0.0202802028506994,60.0,29.74751091003418,0.0,-1.0092365698710637e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0001140639360528,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001201152554131,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,8.871706086210907e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001201150298584,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0005697649321518,285.74395751953125,294.1499938964844,301.30975341796875,297.599853515625,300.2586669921875,301.328857421875,285.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154135620221,3.1055588323170014e-08,0.0012153824791312,-0.0801763013005256,0.0,0.0,0.0,-0.0202082954347133,60.0,29.570032119750977,0.0,-1.007180117085227e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001140324238804,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001200820697704,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,8.869254816090688e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0001200818442157,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0005696075968444,285.7412414550781,294.1499938964844,301.3047180175781,297.59521484375,300.2631530761719,301.3236083984375,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150775874033,3.101628820445512e-08,0.0012150466209277,-0.0800742805004119,0.0,0.0,0.0,-0.0201888140290975,60.0,29.526086807250977,0.0,-1.0066232647432116e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0001138633306254,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001199039979837,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,8.856102067511529e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.000119903772429,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,0.0005687630036845,285.72784423828125,294.1499938964844,301.2803649902344,297.5727233886719,300.28485107421875,301.29840087890625,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132743140682,3.0805402673195204e-08,0.0012132434640079,-0.0795268192887306,0.0,0.0,0.0,-0.0200842693448066,60.0,29.309465408325195,0.0,-1.0036380615474628e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0001138633306254,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001199039979837,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,8.856102067511529e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.000119903772429,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,0.0005687630036845,285.72784423828125,294.1499938964844,301.2803649902344,297.5727233886719,300.28485107421875,301.29840087890625,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132743140682,3.0805402673195204e-08,0.0012132434640079,-0.0795268192887306,0.0,0.0,0.0,-0.0200842693448066,60.0,29.309465408325195,0.0,-1.0036380615474628e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.000113679896458,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.000119710828585,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,8.841833914630115e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001197106103063,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0005678468733094,285.7147521972656,294.1499938964844,301.25738525390625,297.55157470703125,300.3056335449219,301.27447509765625,285.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057665409755828e-08,0.0012112882686778,-0.0789328962564468,0.0,0.0,0.0,-0.0199708715081214,60.0,29.09700584411621,0.0,-1.000405021045481e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.000113679896458,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.000119710828585,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,8.841833914630115e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001197106103063,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0005678468733094,285.7147521972656,294.1499938964844,301.25738525390625,297.55157470703125,300.3056335449219,301.27447509765625,285.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057665409755828e-08,0.0012112882686778,-0.0789328962564468,0.0,0.0,0.0,-0.0199708715081214,60.0,29.09700584411621,0.0,-1.000405021045481e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0001135821148636,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001196078592329,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,8.834227628540248e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001196076336782,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0005673585110343,285.7083740234375,294.1499938964844,301.2464294433594,297.5414428710937,300.315673828125,301.2630310058594,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102759210392,3.0454721411388164e-08,0.0012102455366402,-0.0786162838339805,0.0,0.0,0.0,-0.0199104249477386,60.0,28.99233627319336,0.0,-9.986838023223757e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001134803169406,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001195006552734,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,8.826309931464493e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0001195004369947,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0005668500671163,285.7020568847656,294.1499938964844,301.2357482910156,297.5316162109375,300.32550048828125,301.251953125,285.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091906974092,3.03277865043583e-08,0.0012091604294255,-0.0782866552472114,0.0,0.0,0.0,-0.0198474992066621,60.0,28.88875389099121,0.0,-9.968935188453545e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001132650068029,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001192739146063,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,8.809562132228166e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0001192737036035,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0005657746805809,285.68975830078125,294.1499938964844,301.21539306640625,297.5128173828125,300.3443603515625,301.2308654785156,285.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206895452924,3.0059315037078704e-08,0.001206865417771,-0.0775893926620483,0.0,0.0,0.0,-0.0197144094854593,60.0,28.68525695800781,0.0,-9.931123656770069e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001132650068029,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001192739146063,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,8.809562132228166e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0001192737036035,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0005657746805809,285.68975830078125,294.1499938964844,301.21539306640625,297.5128173828125,300.3443603515625,301.2308654785156,285.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206895452924,3.0059315037078704e-08,0.001206865417771,-0.0775893926620483,0.0,0.0,0.0,-0.0197144094854593,60.0,28.68525695800781,0.0,-9.931123656770069e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001130389791796,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0001190358889289,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,8.791981235845014e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001190356779261,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0005646457429975,285.67779541015625,294.1499938964844,301.1961975097656,297.4951171875,300.3624267578125,301.2108764648437,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044861214235,2.9777492471794176e-08,0.0012044564355164,-0.0768573358654975,0.0,0.0,0.0,-0.0195747017860412,60.0,28.485620498657227,0.0,-9.8915080570805e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
