time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001130389791796,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0001190358889289,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,8.791981235845014e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001190356779261,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0005646457429975,285.67779541015625,294.1499938964844,301.1961975097656,297.4951171875,300.3624267578125,301.2108764648437,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044861214235,2.9777492471794176e-08,0.0012044564355164,-0.0768573358654975,0.0,0.0,0.0,-0.0195747017860412,60.0,28.485620498657227,0.0,-9.8915080570805e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0001127994764829,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001187836751341,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,8.77335260156542e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001187834714073,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.000563449517358,285.66619873046875,294.1499938964844,301.1781005859375,297.4784240722656,300.3796691894531,301.192138671875,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019329005852,2.9478881558020475e-08,0.0012019034475088,-0.0760815441608429,0.0,0.0,0.0,-0.0194266699254512,60.0,28.29014778137207,0.0,-9.849619431179236e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0001127994764829,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001187836751341,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,8.77335260156542e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001187834714073,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.000563449517358,285.66619873046875,294.1499938964844,301.1781005859375,297.4784240722656,300.3796691894531,301.192138671875,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019329005852,2.9478881558020475e-08,0.0012019034475088,-0.0760815441608429,0.0,0.0,0.0,-0.0194266699254512,60.0,28.29014778137207,0.0,-9.849619431179236e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001125498165492,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001185207656817,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,8.753933070693165e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001185205619549,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0005622025346383,285.6549987792969,294.1499938964844,301.1610717773437,297.46270751953125,300.3961486816406,301.1744079589844,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992717627435,2.916761410176605e-08,0.0011992425424978,-0.075272724032402,0.0,0.0,0.0,-0.0192723646759986,60.0,28.09837913513184,0.0,-9.806049661165164e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001125498165492,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001185207656817,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,8.753933070693165e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001185205619549,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0005622025346383,285.6549987792969,294.1499938964844,301.1610717773437,297.46270751953125,300.3961486816406,301.1744079589844,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992717627435,2.916761410176605e-08,0.0011992425424978,-0.075272724032402,0.0,0.0,0.0,-0.0192723646759986,60.0,28.09837913513184,0.0,-9.806049661165164e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001124215341405,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001183856802526,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,8.743955550016835e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001183854765258,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.000561561784707,285.6495361328125,294.1499938964844,301.15289306640625,297.4552001953125,300.40411376953125,301.1659240722656,285.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979039991274,2.9007683366444332e-08,0.0011978750117123,-0.0748570933938026,0.0,0.0,0.0,-0.0191930811852216,60.0,28.00389289855957,0.0,-9.783700249954565e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0001122896937886,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001182468404294,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,8.733700815355405e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001182466439786,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.000560903281439,285.6441345214844,294.1499938964844,301.1449890136719,297.4478759765625,300.41192626953125,301.1576843261719,285.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964987497776,2.884331529173778e-08,0.0011964698787778,-0.0744298920035362,0.0,0.0,0.0,-0.0191115979105234,60.0,27.910234451293945,0.0,-9.760758246102341e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001120077649829,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.000117949944979,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,8.711771806702018e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001179497485281,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0005594951217062,285.6336669921875,294.1499938964844,301.1297912597656,297.43389892578125,300.4269714355469,301.1419677734375,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934938374906,2.8491836445709854e-08,0.0011934653157368,-0.0735162422060966,0.0,0.0,0.0,-0.0189373586326837,60.0,27.72419166564941,0.0,-9.711788351296492e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001120077649829,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.000117949944979,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,8.711771806702018e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001179497485281,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0005594951217062,285.6336669921875,294.1499938964844,301.1297912597656,297.43389892578125,300.4269714355469,301.1419677734375,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934938374906,2.8491836445709854e-08,0.0011934653157368,-0.0735162422060966,0.0,0.0,0.0,-0.0189373586326837,60.0,27.72419166564941,0.0,-9.711788351296492e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001117402134696,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0001176681980723,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,8.690961840329692e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0001176680016214,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0005581587320193,285.624755859375,294.1499938964844,301.1171264648437,297.4222106933594,300.4397277832031,301.1287841796875,285.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906423605978,2.815830235647354e-08,0.0011906141880899,-0.0726490765810012,0.0,0.0,0.0,-0.0187720153480768,60.0,27.561193466186523,0.0,-9.66543325375824e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001117008505389,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001176267469418,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,8.687900117365643e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001176265577669,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,0.0005579621647484,285.62353515625,294.1499938964844,301.1154479980469,297.420654296875,300.4414367675781,301.1270446777344,285.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902230326086,2.8109237604212467e-08,0.0011901948601007,-0.0725214928388595,0.0,0.0,0.0,-0.0187476929277181,60.0,27.538837432861328,0.0,-9.658623412178713e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001113579928642,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001172656920971,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,8.661232277518138e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001172655029222,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000556249578949,285.6138000488281,294.1499938964844,301.1018371582031,297.4081115722656,300.4552307128906,301.11297607421875,285.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865685228258,2.7681835490511734e-08,0.0011865409323945,-0.0714100077748298,0.0,0.0,0.0,-0.0185358151793479,60.0,27.35214805603028,0.0,-9.59940464895226e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001113579928642,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001172656920971,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,8.661232277518138e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001172655029222,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000556249578949,285.6138000488281,294.1499938964844,301.1018371582031,297.4081115722656,300.4552307128906,301.11297607421875,285.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865685228258,2.7681835490511734e-08,0.0011865409323945,-0.0714100077748298,0.0,0.0,0.0,-0.0185358151793479,60.0,27.35214805603028,0.0,-9.59940464895226e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0001109819277189,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001168696690001,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,8.631981472717598e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001168694798252,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0005543711595237,285.6044311523437,294.1499938964844,301.0888977050781,297.39617919921875,300.4684143066406,301.09967041015625,285.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7213058473307683e-08,0.0011825333349406,-0.0701906308531761,0.0,0.0,0.0,-0.0183034259825944,60.0,27.163494110107425,0.0,-9.534662126498008e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0001109819277189,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001168696690001,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,8.631981472717598e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001168694798252,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0005543711595237,285.6044311523437,294.1499938964844,301.0888977050781,297.39617919921875,300.4684143066406,301.09967041015625,285.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7213058473307683e-08,0.0011825333349406,-0.0701906308531761,0.0,0.0,0.0,-0.0183034259825944,60.0,27.163494110107425,0.0,-9.534662126498008e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001107821881305,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001166593356174,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,8.616445848019794e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001166591537185,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0005533735384233,285.59991455078125,294.1499938964844,301.0826721191406,297.39044189453125,300.4747619628906,301.09326171875,285.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180431456305,2.6964089627767865e-08,0.0011804044479504,-0.0695428922772407,0.0,0.0,0.0,-0.0181800033897161,60.0,27.06836700439453,0.0,-9.500366360271073e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,0.0001105772680602,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001164435452665,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,8.600507135270163e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001164433560916,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0005523499567061,285.595458984375,294.1499938964844,301.0765991210937,297.38482666015625,300.4809875488281,301.0870361328125,285.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782473884522,2.6708661948759985e-08,0.0011782206129282,-0.0688782557845115,0.0,0.0,0.0,-0.0180533770471811,60.0,26.97294235229492,0.0,-9.465244943385188e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001101571469916,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001160011233878,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,8.567830082029104e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001160009414888,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0005502514541149,285.5868225097656,294.1499938964844,301.0648193359375,297.3739624023437,300.4930419921875,301.074951171875,285.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737704044207,2.6184988399791122e-08,0.0011737442109733,-0.0675153657793998,0.0,0.0,0.0,-0.0177937764674425,60.0,26.78190422058105,0.0,-9.393442468308424e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001101571469916,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001160011233878,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,8.567830082029104e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001160009414888,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0005502514541149,285.5868225097656,294.1499938964844,301.0648193359375,297.3739624023437,300.4930419921875,301.074951171875,285.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737704044207,2.6184988399791122e-08,0.0011737442109733,-0.0675153657793998,0.0,0.0,0.0,-0.0177937764674425,60.0,26.78190422058105,0.0,-9.393442468308424e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.000109729313408,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001155505888164,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.534553489880636e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001155504141934,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0005481144762597,285.5785827636719,294.1499938964844,301.0534973144531,297.363525390625,300.5045471191406,301.0634155273437,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692105326801,2.5651722523889475e-08,0.0011691849213093,-0.0661271214485168,0.0,0.0,0.0,-0.0175294168293476,60.0,26.591766357421875,0.0,-9.320604732465656e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.000109729313408,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001155505888164,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.534553489880636e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001155504141934,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0005481144762597,285.5785827636719,294.1499938964844,301.0534973144531,297.363525390625,300.5045471191406,301.0634155273437,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692105326801,2.5651722523889475e-08,0.0011691849213093,-0.0661271214485168,0.0,0.0,0.0,-0.0175294168293476,60.0,26.591766357421875,0.0,-9.320604732465656e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001093066166504,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001151054675574,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,8.501676347805187e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001151052929344,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.0005460031679831,285.5706787109375,294.1499938964844,301.0425720214844,297.3534240722656,300.5155639648437,301.05230712890625,285.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647056089714,2.512486041439388e-08,0.0011646804632619,-0.0647551864385604,0.0,0.0,0.0,-0.0172682330012321,60.0,26.40424537658692,0.0,-9.248920207483025e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001093066166504,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001151054675574,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,8.501676347805187e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001151052929344,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.0005460031679831,285.5706787109375,294.1499938964844,301.0425720214844,297.3534240722656,300.5155639648437,301.05230712890625,285.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647056089714,2.512486041439388e-08,0.0011646804632619,-0.0647551864385604,0.0,0.0,0.0,-0.0172682330012321,60.0,26.40424537658692,0.0,-9.248920207483025e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001089032157324,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001146806607721,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,8.470299508189783e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001146804934251,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0005439881933853,285.5631103515625,294.1499938964844,301.0319519042969,297.3436584472656,300.5260925292969,301.04156494140625,285.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604063911363,2.4622051952860602e-08,0.0011603817110881,-0.063445545732975,0.0,0.0,0.0,-0.0170189719647169,60.0,26.221813201904297,0.0,-9.180765658811653e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001089032157324,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001146806607721,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,8.470299508189783e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001146804934251,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0005439881933853,285.5631103515625,294.1499938964844,301.0319519042969,297.3436584472656,300.5260925292969,301.04156494140625,285.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604063911363,2.4622051952860602e-08,0.0011603817110881,-0.063445545732975,0.0,0.0,0.0,-0.0170189719647169,60.0,26.221813201904297,0.0,-9.180765658811653e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001087136843125,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001144810667028,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,8.455557690467685e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001144808993558,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0005430414457805,285.5595092773437,294.1499938964844,301.0267333984375,297.3388671875,300.5311584472656,301.0363464355469,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583869345486,2.4385808927718244e-08,0.0011583626037463,-0.0628301054239273,0.0,0.0,0.0,-0.0169018618762493,60.0,26.133590698242188,0.0,-9.14883102609565e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001085323892766,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.000114290152851,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,8.441456884611398e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.000114289985504,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0005421359091997,285.55596923828125,294.1499938964844,301.0216064453125,297.3341064453125,300.5361022949219,301.0311584472656,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564551386982,2.4159840350534978e-08,0.0011564310407266,-0.0622413642704486,0.0,0.0,0.0,-0.0167898423969745,60.0,26.047325134277344,0.0,-9.1183359529623e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001081988302757,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001139388914452,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,8.415512274950743e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001139387313742,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0005404698313213,285.549072265625,294.1499938964844,301.01141357421875,297.32470703125,300.5457458496094,301.0209350585937,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528987670317,2.3744071597775483e-08,0.001152875018306,-0.0611579567193985,0.0,0.0,0.0,-0.0165837239474058,60.0,25.880779266357425,0.0,-9.062361527867324e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001081988302757,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001139388914452,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,8.415512274950743e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001139387313742,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0005404698313213,285.549072265625,294.1499938964844,301.01141357421875,297.32470703125,300.5457458496094,301.0209350585937,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528987670317,2.3744071597775483e-08,0.001152875018306,-0.0611579567193985,0.0,0.0,0.0,-0.0165837239474058,60.0,25.880779266357425,0.0,-9.062361527867324e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001079303547157,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001136561768362,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,8.394630276598036e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001136560094892,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0005391288432292,285.54278564453125,294.1499938964844,301.0017395019531,297.3157958984375,300.5545959472656,301.0112609863281,285.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500373948365,2.340942195644402e-08,0.0011500139953568,-0.0602857731282711,0.0,0.0,0.0,-0.0164178255945444,60.0,25.732133865356445,0.0,-9.017432489599744e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001079209105228,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,0.0001136462233262,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,8.393895404879004e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001136460632551,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0005390816368162,285.54254150390625,294.1499938964844,301.0013427734375,297.3154296875,300.5549621582031,301.0108642578125,285.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499366955831,2.3397641157885122e-08,0.0011499132961034,-0.0602550655603408,0.0,0.0,0.0,-0.0164119862020015,60.0,25.726287841796875,0.0,-9.015852953098148e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001077029082807,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001134166523115,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,8.376938785659149e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001134164922405,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0005379927461035,285.5363464355469,294.1499938964844,300.9913024902344,297.30615234375,300.5637512207031,301.0008544921875,285.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476128129288,2.312588520680947e-08,0.0011475896462798,-0.059546697884798,0.0,0.0,0.0,-0.0162772666662931,60.0,25.584503173828125,0.0,-8.979453269830628e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001077029082807,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001134166523115,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,8.376938785659149e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001134164922405,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0005379927461035,285.5363464355469,294.1499938964844,300.9913024902344,297.30615234375,300.5637512207031,301.0008544921875,285.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476128129288,2.312588520680947e-08,0.0011475896462798,-0.059546697884798,0.0,0.0,0.0,-0.0162772666662931,60.0,25.584503173828125,0.0,-8.979453269830628e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0001075532491086,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001132590477936,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,8.365297981072217e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001132588877226,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0005372453015297,285.53045654296875,294.1499938964844,300.981201171875,297.2968444824219,300.5721435546875,300.9908752441406,285.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460172245278,2.2939296684398872e-08,0.0011459942907094,-0.0590602792799472,0.0,0.0,0.0,-0.0161847658455371,60.0,25.45719146728516,0.0,-8.954503272207148e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0001075532491086,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001132590477936,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,8.365297981072217e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001132588877226,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0005372453015297,285.53045654296875,294.1499938964844,300.981201171875,297.2968444824219,300.5721435546875,300.9908752441406,285.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460172245278,2.2939296684398872e-08,0.0011459942907094,-0.0590602792799472,0.0,0.0,0.0,-0.0161847658455371,60.0,25.45719146728516,0.0,-8.954503272207148e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001075156324077,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001132194374804,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,8.362372318515554e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0001132192846853,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0005370574072003,285.52764892578125,294.1499938964844,300.97613525390625,297.29217529296875,300.5761413574219,300.98583984375,285.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456164065748,2.2892383100270308e-08,0.0011455934727564,-0.0589379742741584,0.0,0.0,0.0,-0.0161615125834941,60.0,25.401355743408203,0.0,-8.948235574735008e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001074826941476,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001131847457145,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,8.359809726243839e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0001131845929194,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0005368929123505,285.52490234375,294.1499938964844,300.97100830078125,297.2874450683594,300.5801086425781,300.98077392578125,285.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452662292867,2.2851288861147623e-08,0.0011452432954683,-0.0588308311998844,0.0,0.0,0.0,-0.0161411445587873,60.0,25.346614837646484,0.0,-8.942747342643997e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001074896354111,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001131920507759,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,8.36034887470305e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001131919052568,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0005369276623241,285.5196228027344,294.1499938964844,300.96063232421875,297.27789306640625,300.5877685546875,300.9705505371094,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453370098024,2.285985267747037e-08,0.0011453141923993,-0.0588531643152236,0.0,0.0,0.0,-0.0161453783512115,60.0,25.251495361328125,0.0,-8.943891316448571e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001074896354111,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001131920507759,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,8.36034887470305e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001131919052568,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0005369276623241,285.5196228027344,294.1499938964844,300.96063232421875,297.27789306640625,300.5877685546875,300.9705505371094,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453370098024,2.285985267747037e-08,0.0011453141923993,-0.0588531643152236,0.0,0.0,0.0,-0.0161453783512115,60.0,25.251495361328125,0.0,-8.943891316448571e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
