time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001075788168236,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001132859615609,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,8.367284317500889e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001132858087657,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0005373732419684,285.5146484375,294.1499938964844,300.95001220703125,297.2680969238281,300.59503173828125,300.96014404296875,285.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462862603366,2.29708980725718e-08,0.0011462632101029,-0.0591426640748977,0.0,0.0,0.0,-0.0162004269659519,60.0,25.173587799072266,0.0,-8.958726738228506e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0001075788168236,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001132859615609,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,8.367284317500889e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001132858087657,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0005373732419684,285.5146484375,294.1499938964844,300.95001220703125,297.2680969238281,300.59503173828125,300.96014404296875,285.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462862603366,2.29708980725718e-08,0.0011462632101029,-0.0591426640748977,0.0,0.0,0.0,-0.0162004269659519,60.0,25.173587799072266,0.0,-8.958726738228506e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.000107731691969,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.000113446949399,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,8.379174687433988e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001134467966039,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0005381369264796,285.5100402832031,294.1499938964844,300.9402770996094,297.2591247558594,300.6018981933594,300.9501647949219,285.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479149106889,2.3161323525755503e-08,0.0011478917440399,-0.0596390776336193,0.0,0.0,0.0,-0.0162948295474052,60.0,25.113933563232425,0.0,-8.984196142591828e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.000107731691969,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.000113446949399,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,8.379174687433988e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001134467966039,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0005381369264796,285.5100402832031,294.1499938964844,300.9402770996094,297.2591247558594,300.6018981933594,300.9501647949219,285.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479149106889,2.3161323525755503e-08,0.0011478917440399,-0.0596390776336193,0.0,0.0,0.0,-0.0162948295474052,60.0,25.113933563232425,0.0,-8.984196142591828e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000107905412733,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001136298742494,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,8.392685413127765e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001136297287303,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0005390048027038,285.5056457519531,294.1499938964844,300.9326477050781,297.2520751953125,300.6085510253906,300.941162109375,285.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497645173221,2.3377719315931245e-08,0.0011497411178424,-0.0602031424641609,0.0,0.0,0.0,-0.0164021011441946,60.0,25.065031051635746,0.0,-9.013182022954425e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000107905412733,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001136298742494,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,8.392685413127765e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001136297287303,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0005390048027038,285.5056457519531,294.1499938964844,300.9326477050781,297.2520751953125,300.6085510253906,300.941162109375,285.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497645173221,2.3377719315931245e-08,0.0011497411178424,-0.0602031424641609,0.0,0.0,0.0,-0.0164021011441946,60.0,25.065031051635746,0.0,-9.013182022954425e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0001080079600797,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001137378640123,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,8.400661317864433e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001137377184932,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0005395170883275,285.5036926269531,294.1499938964844,300.9295349121094,297.24920654296875,300.6116943359375,300.9378356933594,285.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508571915328,2.3505467794393563e-08,0.0011508336756378,-0.0605361089110374,0.0,0.0,0.0,-0.0164654329419136,60.0,25.04833602905273,0.0,-9.030316050484545e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001081078880815,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0001138430889113,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,8.408432768192142e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001138429433922,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0005400162190198,285.501708984375,294.1499938964844,300.9268798828125,297.24676513671875,300.6148681640625,300.9342956542969,285.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519230902194,2.3629949552628204e-08,0.0011518994579091,-0.0608605369925498,0.0,0.0,0.0,-0.0165271498262882,60.0,25.030780792236328,0.0,-9.047027305086884e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001083238093997,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001140704625868,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,8.425226405961439e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001140703170676,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0005410948651842,285.4979248046875,294.1499938964844,300.9228820800781,297.2431030273437,300.6210632324219,300.9285583496094,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542212450876,2.3898937939748063e-08,0.0011541973799467,-0.061561532318592,0.0,0.0,0.0,-0.0166604872792959,60.0,25.00352096557617,0.0,-9.083191088166133e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001083238093997,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001140704625868,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,8.425226405961439e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001140703170676,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0005410948651842,285.4979248046875,294.1499938964844,300.9228820800781,297.2431030273437,300.6210632324219,300.9285583496094,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542212450876,2.3898937939748063e-08,0.0011541973799467,-0.061561532318592,0.0,0.0,0.0,-0.0166604872792959,60.0,25.00352096557617,0.0,-9.083191088166133e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001085617041098,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001143209738074,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,8.443729166174307e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001143208355642,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0005422832909971,285.4947204589844,294.1499938964844,300.9205017089844,297.24090576171875,300.62701416015625,300.925537109375,285.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567557230591,2.4195315972974644e-08,0.0011567315086722,-0.0623337998986244,0.0,0.0,0.0,-0.0168074145913124,60.0,24.990198135375977,0.0,-9.123120747744906e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001085617041098,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001143209738074,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,8.443729166174307e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001143208355642,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0005422832909971,285.4947204589844,294.1499938964844,300.9205017089844,297.24090576171875,300.62701416015625,300.925537109375,285.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567557230591,2.4195315972974644e-08,0.0011567315086722,-0.0623337998986244,0.0,0.0,0.0,-0.0168074145913124,60.0,24.990198135375977,0.0,-9.123120747744906e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001088010540115,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001145730129792,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,8.462343976134434e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.000114572874736,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0005434789345599,285.4916687011719,294.1499938964844,300.9195861816406,297.24005126953125,300.6329040527344,300.92315673828125,285.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593046365305,2.4493497008393212e-08,0.0011592800728976,-0.0631106570363044,0.0,0.0,0.0,-0.016955230385065,60.0,24.979841232299805,0.0,-9.163381520238545e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001088010540115,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001145730129792,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,8.462343976134434e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.000114572874736,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0005434789345599,285.4916687011719,294.1499938964844,300.9195861816406,297.24005126953125,300.6329040527344,300.92315673828125,285.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593046365305,2.4493497008393212e-08,0.0011592800728976,-0.0631106570363044,0.0,0.0,0.0,-0.016955230385065,60.0,24.979841232299805,0.0,-9.163381520238545e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001090523219318,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001148376104538,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,8.481887198286131e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001148374722106,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0005447341245599,285.4889831542969,294.1499938964844,300.91998291015625,297.2403869628906,300.638671875,300.9225769042969,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619823053479,2.480654615055755e-08,0.0011619575088843,-0.0639261305332183,0.0,0.0,0.0,-0.017110425978899,60.0,24.97771453857422,0.0,-9.2057447886873e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001090523219318,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001148376104538,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,8.481887198286131e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001148374722106,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0005447341245599,285.4889831542969,294.1499938964844,300.91998291015625,297.2403869628906,300.638671875,300.9225769042969,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619823053479,2.480654615055755e-08,0.0011619575088843,-0.0639261305332183,0.0,0.0,0.0,-0.017110425978899,60.0,24.97771453857422,0.0,-9.2057447886873e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001091780941351,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001149700547102,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,8.491668995702639e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.000114969916467,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0005453624180518,285.4877319335937,294.1499938964844,300.9206237792969,297.2409973144531,300.6415405273437,300.922607421875,285.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633225949481,2.4963240363717887e-08,0.0011632976820692,-0.0643342584371566,0.0,0.0,0.0,-0.0171881075948476,60.0,24.977821350097656,0.0,-9.22698575323011e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001093037062673,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001151023243437,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,8.501438423991203e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001151021861005,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0005459898966364,285.4865417480469,294.1499938964844,300.9215393066406,297.2418212890625,300.6443786621094,300.9229736328125,286.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119728519484852e-08,0.0011646351777017,-0.0647418200969696,0.0,0.0,0.0,-0.0172656811773777,60.0,24.97921562194824,0.0,-9.24822387560198e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001095539118978,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001153658013208,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,8.520898700226098e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0001153656703536,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005472397897392,285.4843139648437,294.1499938964844,300.9241027832031,297.24420166015625,300.65008544921875,300.9242553710937,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673251865431,2.5431452499447005e-08,0.0011672996915876,-0.0655535906553268,0.0,0.0,0.0,-0.0174202118068933,60.0,24.983692169189453,0.0,-9.290602065448185e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001095539118978,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001153658013208,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,8.520898700226098e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0001153656703536,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005472397897392,285.4843139648437,294.1499938964844,300.9241027832031,297.24420166015625,300.65008544921875,300.9242553710937,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673251865431,2.5431452499447005e-08,0.0011672996915876,-0.0655535906553268,0.0,0.0,0.0,-0.0174202118068933,60.0,24.983692169189453,0.0,-9.290602065448185e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001098019056371,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001156269427156,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,8.540186536265537e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001156268117483,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0005484786233864,285.48211669921875,294.1499938964844,300.9275207519531,297.24737548828125,300.65576171875,300.9257202148437,286.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169966883026,2.5740416020880733e-08,0.0011699411552399,-0.0663580447435379,0.0,0.0,0.0,-0.0175733752548694,60.0,24.987775802612305,0.0,-9.3327003014565e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001098019056371,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001156269427156,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,8.540186536265537e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001156268117483,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0005484786233864,285.48211669921875,294.1499938964844,300.9275207519531,297.24737548828125,300.65576171875,300.9257202148437,286.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169966883026,2.5740416020880733e-08,0.0011699411552399,-0.0663580447435379,0.0,0.0,0.0,-0.0175733752548694,60.0,24.987775802612305,0.0,-9.3327003014565e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001100398658309,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001158775266958,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,8.558694389648736e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001158773957286,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0005496673402376,285.48016357421875,294.1499938964844,300.93170166015625,297.2511901855469,300.66143798828125,300.9287109375,286.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725018266588,2.603688287194928e-08,0.0011724757496267,-0.0671298429369926,0.0,0.0,0.0,-0.0177203454077243,60.0,24.995290756225582,0.0,-9.373184894911901e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001100398658309,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001158775266958,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,8.558694389648736e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001158773957286,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0005496673402376,285.48016357421875,294.1499938964844,300.93170166015625,297.2511901855469,300.66143798828125,300.9287109375,286.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725018266588,2.603688287194928e-08,0.0011724757496267,-0.0671298429369926,0.0,0.0,0.0,-0.0177203454077243,60.0,24.995290756225582,0.0,-9.373184894911901e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001102663445635,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001161160180345,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,8.576308755436912e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001161158943432,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,0.0005507987225428,285.4784851074219,294.1499938964844,300.9364013671875,297.25555419921875,300.6670837402344,300.9327697753906,286.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.631904116867645e-08,0.0011748881079256,-0.0678642839193344,0.0,0.0,0.0,-0.0178602207452058,60.0,25.00504493713379,0.0,-9.411797208258577e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001102663445635,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001161160180345,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,8.576308755436912e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001161158943432,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,0.0005507987225428,285.4784851074219,294.1499938964844,300.9364013671875,297.25555419921875,300.6670837402344,300.9327697753906,286.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.631904116867645e-08,0.0011748881079256,-0.0678642839193344,0.0,0.0,0.0,-0.0178602207452058,60.0,25.00504493713379,0.0,-9.411797208258577e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001103742761188,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001162296757684,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,8.584703027736396e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001162295448011,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0005513379001058,285.477783203125,294.1499938964844,300.9389343261719,297.25787353515625,300.669921875,300.93505859375,286.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760641355067,2.6453504275991694e-08,0.0011760377092286,-0.0682142451405525,0.0,0.0,0.0,-0.0179268792271614,60.0,25.01010513305664,0.0,-9.43022584465325e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.0001104788098018,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001163397464551,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,8.592833182774484e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001163396227639,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0005518600810319,285.4771423339844,294.1499938964844,300.9415588378906,297.2602844238281,300.6727600097656,300.9375,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117717764806,2.6583728995888123e-08,0.0011771509889513,-0.0685531497001648,0.0,0.0,0.0,-0.0179914366453886,60.0,25.01511001586914,0.0,-9.448090310115732e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001106762574636,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001165476714959,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,8.60818981891498e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001165475478046,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.000552846409846,285.4760131835937,294.1499938964844,300.9469909667969,297.2652893066406,300.67840576171875,300.942626953125,286.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792809236794,2.6829717114651443e-08,0.0011792540317401,-0.0691932663321495,0.0,0.0,0.0,-0.0181133821606636,60.0,25.02420997619629,0.0,-9.48188230154301e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001106762574636,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001165476714959,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,8.60818981891498e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001165475478046,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.000552846409846,285.4760131835937,294.1499938964844,300.9469909667969,297.2652893066406,300.67840576171875,300.942626953125,286.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792809236794,2.6829717114651443e-08,0.0011792540317401,-0.0691932663321495,0.0,0.0,0.0,-0.0181133821606636,60.0,25.02420997619629,0.0,-9.48188230154301e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001108573778765,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001167383961728,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,8.6222768004518e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001167382724815,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0005537512479349,285.47515869140625,294.1499938964844,300.9525146484375,297.2704162597656,300.68408203125,300.9480285644531,286.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.705535351310573e-08,0.0011811831500381,-0.0697803497314453,0.0,0.0,0.0,-0.0182252377271652,60.0,25.03183364868164,0.0,-9.512931598010257e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001108573778765,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001167383961728,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,8.6222768004518e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001167382724815,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0005537512479349,285.47515869140625,294.1499938964844,300.9525146484375,297.2704162597656,300.68408203125,300.9480285644531,286.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.705535351310573e-08,0.0011811831500381,-0.0697803497314453,0.0,0.0,0.0,-0.0182252377271652,60.0,25.03183364868164,0.0,-9.512931598010257e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0001110225421143,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001169123206636,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,8.63512177602388e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001169121969724,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0005545762833207,285.4745788574219,294.1499938964844,300.9580383300781,297.2755126953125,300.68975830078125,300.9535827636719,286.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.726110359674294e-08,0.0011829421855509,-0.0703156217932701,0.0,0.0,0.0,-0.0183272343128919,60.0,25.03744888305664,0.0,-9.541287937508969e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0001110225421143,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001169123206636,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,8.63512177602388e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001169121969724,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0005545762833207,285.4745788574219,294.1499938964844,300.9580383300781,297.2755126953125,300.68975830078125,300.9535827636719,286.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.726110359674294e-08,0.0011829421855509,-0.0703156217932701,0.0,0.0,0.0,-0.0183272343128919,60.0,25.03744888305664,0.0,-9.541287937508969e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001111727833631,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.00011707052181,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,8.646806963952258e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001170703981188,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005553268129006,285.47430419921875,294.1499938964844,300.9634094238281,297.28045654296875,300.6954345703125,300.95904541015625,286.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.7448257000628483e-08,0.0011845421977341,-0.0708024725317955,0.0,0.0,0.0,-0.0184200126677751,60.0,25.04070854187012,0.0,-9.567118297582057e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001111727833631,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.00011707052181,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,8.646806963952258e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001170703981188,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005553268129006,285.47430419921875,294.1499938964844,300.9634094238281,297.28045654296875,300.6954345703125,300.95904541015625,286.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.7448257000628483e-08,0.0011845421977341,-0.0708024725317955,0.0,0.0,0.0,-0.0184200126677751,60.0,25.04070854187012,0.0,-9.567118297582057e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001112426834879,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001171441326732,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,8.652243559481576e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001171440162579,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.000555676058866,285.4742736816406,294.1499938964844,300.9659729003906,297.2828063964844,300.6982421875,300.9617004394531,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853142641484,2.7535334012895883e-08,0.0011852866737172,-0.0710289701819419,0.0,0.0,0.0,-0.0184631813317537,60.0,25.04134750366211,0.0,-9.57914849664121e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001113098769565,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001172148840851,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,8.657469152240083e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001172147676697,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0005560116842389,285.47430419921875,294.1499938964844,300.96844482421875,297.2850952148437,300.7010803222656,300.9642944335937,286.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860298691317,2.761903061809789e-08,0.0011860022787004,-0.0712466686964035,0.0,0.0,0.0,-0.018504673615098,60.0,25.041400909423828,0.0,-9.590718264007593e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001114366168621,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001173483469756,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,8.667326619615778e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001173482305603,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0005566448671743,285.4745788574219,294.1499938964844,300.9730224609375,297.289306640625,300.7067565917969,300.9692077636719,286.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873797047883,2.7776904332199592e-08,0.0011873519979417,-0.0716572701930999,0.0,0.0,0.0,-0.0185829363763332,60.0,25.03955268859864,0.0,-9.612561768790329e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
