time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001114366168621,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001173483469756,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,8.667326619615778e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001173482305603,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0005566448671743,285.4745788574219,294.1499938964844,300.9730224609375,297.289306640625,300.7067565917969,300.9692077636719,286.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873797047883,2.7776904332199592e-08,0.0011873519979417,-0.0716572701930999,0.0,0.0,0.0,-0.0185829363763332,60.0,25.03955268859864,0.0,-9.612561768790329e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001115556879085,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0001174737335531,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,8.67658673087135e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001174736171378,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0005572396912612,285.4751281738281,294.1499938964844,300.9769592285156,297.2929382324219,300.7123718261719,300.9735717773437,286.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886478168889,2.792521769379164e-08,0.001188619993627,-0.0720429793000221,0.0,0.0,0.0,-0.0186564605683088,60.0,25.03520965576172,0.0,-9.633104980366625e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001115556879085,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0001174737335531,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,8.67658673087135e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001174736171378,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0005572396912612,285.4751281738281,294.1499938964844,300.9769592285156,297.2929382324219,300.7123718261719,300.9735717773437,286.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886478168889,2.792521769379164e-08,0.001188619993627,-0.0720429793000221,0.0,0.0,0.0,-0.0186564605683088,60.0,25.03520965576172,0.0,-9.633104980366625e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0001116684725275,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001175924990093,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,8.68535935296677e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001175923898699,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0005578031414188,285.4759521484375,294.1499938964844,300.98016357421875,297.2958679199219,300.71795654296875,300.977294921875,286.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898491065949,2.8065707979862964e-08,0.0011898210505023,-0.0724083110690116,0.0,0.0,0.0,-0.0187261067330837,60.0,25.02836799621582,0.0,-9.652584509467489e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0001116684725275,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001175924990093,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,8.68535935296677e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001175923898699,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0005578031414188,285.4759521484375,294.1499938964844,300.98016357421875,297.2958679199219,300.71795654296875,300.977294921875,286.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898491065949,2.8065707979862964e-08,0.0011898210505023,-0.0724083110690116,0.0,0.0,0.0,-0.0187261067330837,60.0,25.02836799621582,0.0,-9.652584509467489e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001117744541261,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0001177040976472,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,8.693601557752118e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001177039885078,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0005583325983025,285.47705078125,294.1499938964844,300.982421875,297.2979736328125,300.7234802246094,300.9801940917969,286.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119097775314,2.81977090565988e-08,0.0011909495806321,-0.0727515444159507,0.0,0.0,0.0,-0.0187915433198213,60.0,25.01866340637207,0.0,-9.67090443282359e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001117744541261,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0001177040976472,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,8.693601557752118e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001177039885078,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0005583325983025,285.47705078125,294.1499938964844,300.982421875,297.2979736328125,300.7234802246094,300.9801940917969,286.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119097775314,2.81977090565988e-08,0.0011909495806321,-0.0727515444159507,0.0,0.0,0.0,-0.0187915433198213,60.0,25.01866340637207,0.0,-9.67090443282359e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001118244545068,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001177567537524,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,8.697490557096899e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001177566446131,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0005585823673754,285.47772216796875,294.1499938964844,300.9831848144531,297.2986755371094,300.7261962890625,300.981201171875,286.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915101204067,2.825998990374501e-08,0.0011914818314835,-0.0729134753346443,0.0,0.0,0.0,-0.0188224166631698,60.0,25.01244735717773,0.0,-9.679554580088737e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.00011187265045,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001178075035568,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,8.701238402863964e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001178073944174,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0005588231724686,285.4784851074219,294.1499938964844,300.983642578125,297.2991027832031,300.7288818359375,300.9819641113281,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119202316273,2.8320016554062025e-08,0.0011919948738068,-0.073069542646408,0.0,0.0,0.0,-0.0188521742820739,60.0,25.00536727905273,0.0,-9.687894930721089e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001119650332839,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001179047831101,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.70842341100797e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001179046739707,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.000559284701012,285.4801330566406,294.1499938964844,300.983642578125,297.2991027832031,300.73419189453125,300.98291015625,286.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930072214454,2.843507473926365e-08,0.0011929788161069,-0.0733686760067939,0.0,0.0,0.0,-0.0189092140644788,60.0,24.9892807006836,0.0,-9.703892089873989e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001119650332839,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001179047831101,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.70842341100797e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0001179046739707,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.000559284701012,285.4801330566406,294.1499938964844,300.983642578125,297.2991027832031,300.73419189453125,300.98291015625,286.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930072214454,2.843507473926365e-08,0.0011929788161069,-0.0733686760067939,0.0,0.0,0.0,-0.0189092140644788,60.0,24.9892807006836,0.0,-9.703892089873989e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001120471206377,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001179912214865,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,8.714807336218655e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001179911123472,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0005596947739832,285.4820861816406,294.1499938964844,300.9822998046875,297.2978515625,300.7393493652344,300.9823303222656,286.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193881384097,2.853730762808481e-08,0.0011938527459278,-0.0736344531178474,0.0,0.0,0.0,-0.0189598947763443,60.0,24.967960357666016,0.0,-9.718117155443909e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001120471206377,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001179912214865,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,8.714807336218655e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001179911123472,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0005596947739832,285.4820861816406,294.1499938964844,300.9822998046875,297.2978515625,300.7393493652344,300.9823303222656,286.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193881384097,2.853730762808481e-08,0.0011938527459278,-0.0736344531178474,0.0,0.0,0.0,-0.0189598947763443,60.0,24.967960357666016,0.0,-9.718117155443909e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001121205932577,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001180685867439,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,8.720521145733073e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001180684776045,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0005600618314929,285.4843139648437,294.1499938964844,300.9794311523437,297.29522705078125,300.7442932128906,300.980224609375,286.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946639278903,2.8628800663454967e-08,0.0011946352897211,-0.073872298002243,0.0,0.0,0.0,-0.0190052520483732,60.0,24.9417667388916,0.0,-9.730856476153349e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001121205932577,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0001180685867439,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,8.720521145733073e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001180684776045,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0005600618314929,285.4843139648437,294.1499938964844,300.9794311523437,297.29522705078125,300.7442932128906,300.980224609375,286.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946639278903,2.8628800663454967e-08,0.0011946352897211,-0.073872298002243,0.0,0.0,0.0,-0.0190052520483732,60.0,24.9417667388916,0.0,-9.730856476153349e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001121851601055,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001181365805678,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,8.725543011678383e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001181364714284,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0005603844183497,285.48681640625,294.1499938964844,300.9749450683594,297.29107666015625,300.7490234375,300.9765930175781,286.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953515931963,2.8709205679433584e-08,0.0011953228386119,-0.0740813016891479,0.0,0.0,0.0,-0.0190451126545667,60.0,24.910505294799805,0.0,-9.742058892925345e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001121851601055,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001181365805678,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,8.725543011678383e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001181364714284,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0005603844183497,285.48681640625,294.1499938964844,300.9749450683594,297.29107666015625,300.7490234375,300.9765930175781,286.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953515931963,2.8709205679433584e-08,0.0011953228386119,-0.0740813016891479,0.0,0.0,0.0,-0.0190451126545667,60.0,24.910505294799805,0.0,-9.742058892925345e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001122128232964,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001181657062261,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.727694512344897e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001181656043627,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0005605226033367,285.4881591796875,294.1499938964844,300.9720153808594,297.28839111328125,300.75128173828125,300.9739990234375,286.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956450762227,2.8743645685835872e-08,0.0011956163216382,-0.0741708278656005,0.0,0.0,0.0,-0.0190621800720691,60.0,24.89226150512696,0.0,-9.74685931964814e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001122391768149,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0001181934567284,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,8.729743422009051e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001181933475891,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0005606542690657,285.48956298828125,294.1499938964844,300.9686279296875,297.2852478027344,300.75347900390625,300.97119140625,286.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959255207329,2.8776453220302762e-08,0.0011958967661485,-0.0742560997605323,0.0,0.0,0.0,-0.0190784446895122,60.0,24.873214721679688,0.0,-9.751433083238228e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001122853573178,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001182420892291,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,8.733335562283173e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001182419873657,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0005608850624412,285.4924621582031,294.1499938964844,300.9603576660156,297.27764892578125,300.7577514648437,300.9645080566406,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964188888669,2.8833948562123624e-08,0.0011963901342824,-0.0744055435061454,0.0,0.0,0.0,-0.0191069561988115,60.0,24.831581115722656,0.0,-9.759451558011278e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001122853573178,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001182420892291,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,8.733335562283173e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001182419873657,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0005608850624412,285.4924621582031,294.1499938964844,300.9603576660156,297.27764892578125,300.7577514648437,300.9645080566406,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964188888669,2.8833948562123624e-08,0.0011963901342824,-0.0744055435061454,0.0,0.0,0.0,-0.0191069561988115,60.0,24.831581115722656,0.0,-9.759451558011278e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0001123156835092,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001182740161311,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,8.735692972550169e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0001182739142677,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005610365769825,285.4957580566406,294.1499938964844,300.95001220703125,297.2680969238281,300.761474609375,300.9544677734375,286.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967405444011,2.8871673052321973e-08,0.0011967116734012,-0.0745036005973815,0.0,0.0,0.0,-0.0191256515681743,60.0,24.782012939453125,0.0,-9.764714548055053e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0001123156835092,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001182740161311,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,8.735692972550169e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0001182739142677,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005610365769825,285.4957580566406,294.1499938964844,300.95001220703125,297.2680969238281,300.761474609375,300.9544677734375,286.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967405444011,2.8871673052321973e-08,0.0011967116734012,-0.0745036005973815,0.0,0.0,0.0,-0.0191256515681743,60.0,24.782012939453125,0.0,-9.764714548055053e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001123440670198,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.000118303905765,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,8.737900498090312e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001183038039016,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0005611784290522,285.4991149902344,294.1499938964844,300.9363098144531,297.2593994140625,300.7650756835937,300.94354248046875,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970440391451,2.8906988802646083e-08,0.0011970151681452,-0.0745953917503357,0.0,0.0,0.0,-0.0191431678831577,60.0,24.732357025146484,0.0,-9.76964216192755e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001123440670198,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.000118303905765,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,8.737900498090312e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001183038039016,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0005611784290522,285.4991149902344,294.1499938964844,300.9363098144531,297.2593994140625,300.7650756835937,300.94354248046875,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970440391451,2.8906988802646083e-08,0.0011970151681452,-0.0745953917503357,0.0,0.0,0.0,-0.0191431678831577,60.0,24.732357025146484,0.0,-9.76964216192755e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001123592664953,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001183199055958,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,8.739082841202617e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001183198110084,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0005612543900497,285.5030517578125,294.1499938964844,300.9183044433594,297.2543334960937,300.7673034667969,300.9244689941406,286.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972037609666,2.8925871475848908e-08,0.0011971747735515,-0.0746444687247276,0.0,0.0,0.0,-0.019152520224452,60.0,24.691307067871094,0.0,-9.77227827547722e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001123592664953,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001183199055958,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,8.739082841202617e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001183198110084,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0005612543900497,285.5030517578125,294.1499938964844,300.9183044433594,297.2543334960937,300.7673034667969,300.9244689941406,286.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972037609666,2.8925871475848908e-08,0.0011971747735515,-0.0746444687247276,0.0,0.0,0.0,-0.019152520224452,60.0,24.691307067871094,0.0,-9.77227827547722e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001123692563851,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001183304266305,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,8.73985918588005e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0001183303320431,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0005613043322227,285.50494384765625,294.1499938964844,300.90777587890625,297.2530822753906,300.7686462402344,300.9162902832031,286.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973094660788,2.893829176287e-08,0.0011972804786637,-0.0746767520904541,0.0,0.0,0.0,-0.019158674404025,60.0,24.66860008239746,0.0,-9.774011999752474e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001123762849601,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001183378190035,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,8.740405610296875e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.000118337724416,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0005613394314423,285.50689697265625,294.1499938964844,300.89630126953125,297.2525939941406,300.769775390625,300.9064025878906,286.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973839718848,2.8947013674951453e-08,0.001197355100885,-0.0746994167566299,0.0,0.0,0.0,-0.0191629976034164,60.0,24.648252487182617,0.0,-9.775229159458833e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0001123875335906,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,0.0001183496715384,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,8.7412801804021e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.000118349576951,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0005613956600427,285.5109558105469,294.1499938964844,300.87060546875,297.2538146972656,300.7716369628906,300.8844299316406,286.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.8960981168779654e-08,0.0011974754743278,-0.0747357159852981,0.0,0.0,0.0,-0.0191699266433715,60.0,24.610916137695312,0.0,-9.777178888725757e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0001123875335906,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,0.0001183496715384,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,8.7412801804021e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.000118349576951,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0005613956600427,285.5109558105469,294.1499938964844,300.87060546875,297.2538146972656,300.7716369628906,300.8844299316406,286.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975044617429,2.8960981168779654e-08,0.0011974754743278,-0.0747357159852981,0.0,0.0,0.0,-0.0191699266433715,60.0,24.610916137695312,0.0,-9.777178888725757e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001123934634961,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0001183559070341,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,8.741740748519078e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001183558124466,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0005614253459498,285.5152893066406,294.1499938964844,300.8414611816406,297.2577514648437,300.77264404296875,300.8578186035156,286.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968306864385344e-08,0.0011975377565249,-0.0747547596693039,0.0,0.0,0.0,-0.0191735569387674,60.0,24.58122062683105,0.0,-9.778202070265253e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001123934634961,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0001183559070341,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,8.741740748519078e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001183558124466,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0005614253459498,285.5152893066406,294.1499938964844,300.8414611816406,297.2577514648437,300.77264404296875,300.8578186035156,286.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968306864385344e-08,0.0011975377565249,-0.0747547596693039,0.0,0.0,0.0,-0.0191735569387674,60.0,24.58122062683105,0.0,-9.778202070265253e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001123966358136,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001183592466986,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,8.741987403482199e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0001183591521112,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0005614412366412,285.5198059082031,294.1499938964844,300.8092041015625,297.2640991210937,300.7730712890625,300.8285522460937,286.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972204191290984e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754903644323,60.0,24.55579376220703,0.0,-9.778746346000845e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001123966358136,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001183592466986,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,8.741987403482199e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0001183591521112,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0005614412366412,285.5198059082031,294.1499938964844,300.8092041015625,297.2640991210937,300.7730712890625,300.8285522460937,286.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972204191290984e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754903644323,60.0,24.55579376220703,0.0,-9.778746346000845e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001123960319091,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001183586064144,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,8.741940109757707e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001183585191029,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0005614382680505,285.5245666503906,294.1499938964844,300.77410888671875,297.27252197265625,300.7725524902344,300.7956848144531,286.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971395948929057e-08,0.001197564182803,-0.0747627913951873,0.0,0.0,0.0,-0.0191750880330801,60.0,24.536319732666016,0.0,-9.77863336970586e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001123960319091,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001183586064144,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,8.741940109757707e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001183585191029,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0005614382680505,285.5245666503906,294.1499938964844,300.77410888671875,297.27252197265625,300.7725524902344,300.7956848144531,286.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971395948929057e-08,0.001197564182803,-0.0747627913951873,0.0,0.0,0.0,-0.0191750880330801,60.0,24.536319732666016,0.0,-9.77863336970586e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001123945548897,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001183570566354,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,8.741825149627402e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001183569620479,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0005614309338852,285.52703857421875,294.1499938964844,300.75555419921875,297.27740478515625,300.7719421386719,300.7780456542969,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969534326961372e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.0191741622984409,60.0,24.528507232666016,0.0,-9.77837331106457e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001123925903812,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001183549829875,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,8.741671626921743e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001183548884,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0005614210967905,285.5295715332031,294.1499938964844,300.7364501953125,297.28271484375,300.7711486816406,300.7598876953125,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967054532813563e-08,0.0011975264642387,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.52150154113769,0.0,-9.778027276752257e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
