time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001123872862081,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001183493877761,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,8.741259080125019e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0001183493004646,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0005613946705125,285.5346984863281,294.1499938964844,300.696533203125,297.2943725585937,300.76910400390625,300.722412109375,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.019169632345438,60.0,24.509355545043945,0.0,-9.777096465768409e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001123872862081,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001183493877761,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,8.741259080125019e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0001183493004646,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0005613946705125,285.5346984863281,294.1499938964844,300.696533203125,297.2943725585937,300.76910400390625,300.722412109375,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.019169632345438,60.0,24.509355545043945,0.0,-9.777096465768409e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001123792608268,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001183409331133,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,8.74063407536596e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001183408530778,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0005613546236418,285.5400695800781,294.1499938964844,300.6546325683594,297.3072204589844,300.7660217285156,300.6822814941406,286.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033190952745e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.501094818115234,0.0,-9.775692433322548e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001123792608268,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001183409331133,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,8.74063407536596e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001183408530778,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0005613546236418,285.5400695800781,294.1499938964844,300.6546325683594,297.3072204589844,300.7660217285156,300.6822814941406,286.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033190952745e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.501094818115234,0.0,-9.775692433322548e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001123696347349,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001183307977044,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,8.739885379327461e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001183307176688,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0005613066023215,285.545654296875,294.1499938964844,300.6110534667969,297.3209533691406,300.7621154785156,300.640380859375,286.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.8938286433799493e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.019158674404025,60.0,24.495210647583008,0.0,-9.774010578667004e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001123696347349,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001183307977044,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,8.739885379327461e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001183307176688,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0005613066023215,285.545654296875,294.1499938964844,300.6110534667969,297.3209533691406,300.7621154785156,300.640380859375,286.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.8938286433799493e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.019158674404025,60.0,24.495210647583008,0.0,-9.774010578667004e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001123585316236,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001183191052405,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,8.739021723158658e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001183190252049,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0005612511886283,285.55145263671875,294.1499938964844,300.56610107421875,297.3352966308594,300.7572326660156,300.5968322753906,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.49131202697754,0.0,-9.772072218083849e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001123585316236,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001183191052405,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,8.739021723158658e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001183190252049,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0005612511886283,285.55145263671875,294.1499938964844,300.56610107421875,297.3352966308594,300.7572326660156,300.5968322753906,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.49131202697754,0.0,-9.772072218083849e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001123524998547,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001183127533295,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,8.738551696296781e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.000118312666018,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.00056122103706,285.554443359375,294.1499938964844,300.5431823730469,297.34259033203125,300.7543334960937,300.5744323730469,286.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.8916851135818443e-08,0.0011970974737778,-0.0746210217475891,0.0,0.0,0.0,-0.0191480461508035,60.0,24.48998260498047,0.0,-9.771019193749453e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001123462934629,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0001183062195195,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,8.738069300306961e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.000118306139484,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0005611900705844,285.5574645996094,294.1499938964844,300.5200500488281,297.3499450683594,300.751220703125,300.5517883300781,286.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909099114571294e-08,0.0011970312334597,-0.074600875377655,0.0,0.0,0.0,-0.0191442035138607,60.0,24.48885154724121,0.0,-9.76993703716289e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0001123335096053,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.000118292751722,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,8.737074676901102e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001182926716865,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.000561126274988,285.56365966796875,294.1499938964844,300.4731750488281,297.3646240234375,300.7445068359375,300.506103515625,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.486846923828125,0.0,-9.76770664351534e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0001123335096053,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.000118292751722,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,8.737074676901102e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001182926716865,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.000561126274988,285.56365966796875,294.1499938964844,300.4731750488281,297.3646240234375,300.7445068359375,300.506103515625,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.486846923828125,0.0,-9.76770664351534e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001123203692259,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001182789055746,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,8.736051677260548e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001182788255391,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0005610606749542,285.570068359375,294.1499938964844,300.42578125,297.37908935546875,300.7367248535156,300.4596252441406,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.484739303588867,0.0,-9.765413722107041e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001123203692259,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001182789055746,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,8.736051677260548e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001182788255391,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0005610606749542,285.570068359375,294.1499938964844,300.42578125,297.37908935546875,300.7367248535156,300.4596252441406,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.484739303588867,0.0,-9.765413722107041e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0001123073307098,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001182651831186,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,8.735037408769131e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0001182651030831,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0005609955987893,285.5766906738281,294.1499938964844,300.378173828125,297.3930969238281,300.7279357910156,300.4128112792969,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039318639177e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.481828689575195,0.0,-9.763140695895345e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0001123073307098,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001182651831186,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,8.735037408769131e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0001182651030831,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0005609955987893,285.5766906738281,294.1499938964844,300.378173828125,297.3930969238281,300.7279357910156,300.4128112792969,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039318639177e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.481828689575195,0.0,-9.763140695895345e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001122946923715,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001182518681162,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,8.734054426895455e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0001182517953566,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0005609325016848,285.5834655761719,294.1499938964844,300.3305969238281,297.4063720703125,300.71844482421875,300.36602783203125,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844597821375828e-08,0.0011964801233261,-0.074433222413063,0.0,0.0,0.0,-0.019112229347229,60.0,24.47788429260254,0.0,-9.760937302871753e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001122946923715,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001182518681162,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,8.734054426895455e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0001182517953566,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0005609325016848,285.5834655761719,294.1499938964844,300.3305969238281,297.4063720703125,300.71844482421875,300.36602783203125,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844597821375828e-08,0.0011964801233261,-0.074433222413063,0.0,0.0,0.0,-0.019112229347229,60.0,24.47788429260254,0.0,-9.760937302871753e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001122885587392,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001182454070658,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,8.733577124075964e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001182453270303,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0005609018844552,285.5869140625,294.1499938964844,300.30694580078125,297.4126892089844,300.7135009765625,300.3426513671875,286.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836927512543298e-08,0.0011964149307459,-0.0744132921099662,0.0,0.0,0.0,-0.0191084295511245,60.0,24.47543334960937,0.0,-9.7598672255117e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001122825997299,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001182391351903,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,8.73311364557594e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001182390551548,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0005608721403405,285.59039306640625,294.1499938964844,300.28338623046875,297.418701171875,300.7084350585937,300.3193664550781,286.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829477471958853e-08,0.0011963512515649,-0.0743939280509948,0.0,0.0,0.0,-0.0191047359257936,60.0,24.47258186340332,0.0,-9.758827701489281e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001122712710639,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001182271953439,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,8.732231799513102e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001182271225843,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.000560815562494,285.597412109375,294.1499938964844,300.2368469238281,297.4298400878906,300.69793701171875,300.2729187011719,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.46574783325196,0.0,-9.756851682141132e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001122712710639,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001182271953439,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,8.732231799513102e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001182271225843,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.000560815562494,285.597412109375,294.1499938964844,300.2368469238281,297.4298400878906,300.69793701171875,300.2729187011719,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.46574783325196,0.0,-9.756851682141132e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001122614921769,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001182169071398,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,8.73147146194242e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001182168271043,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0005607667844742,285.6045837402344,294.1499938964844,300.1911926269531,297.4395751953125,300.686767578125,300.2271728515625,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916508436203,60.0,24.455829620361328,0.0,-9.755147090118045e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001122614921769,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001182169071398,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,8.73147146194242e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001182168271043,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0005607667844742,285.6045837402344,294.1499938964844,300.1911926269531,297.4395751953125,300.686767578125,300.2271728515625,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916508436203,60.0,24.455829620361328,0.0,-9.755147090118045e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.0001122534595197,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001182084379252,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,8.7308457295876e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001182083651656,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0005607266793958,285.6119079589844,294.1499938964844,300.14678955078125,297.4476928710937,300.67498779296875,300.1822814941406,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.442790985107425,0.0,-9.753743768214921e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.0001122534595197,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001182084379252,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,8.7308457295876e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001182083651656,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0005607266793958,285.6119079589844,294.1499938964844,300.14678955078125,297.4476928710937,300.67498779296875,300.1822814941406,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.442790985107425,0.0,-9.753743768214921e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001122475950978,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001182022606371,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,8.73038952704519e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001182021878776,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0005606974009424,285.6194152832031,294.1499938964844,300.1038818359375,297.4539794921875,300.6626281738281,300.138671875,286.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.426050186157227,0.0,-9.752718455047217e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001122475950978,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001182022606371,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,8.73038952704519e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001182021878776,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0005606974009424,285.6194152832031,294.1499938964844,300.1038818359375,297.4539794921875,300.6626281738281,300.138671875,286.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.426050186157227,0.0,-9.752718455047217e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0001122458124882,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001182003834401,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,8.73025055625476e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001182003106805,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0005606885533779,285.62322998046875,294.1499938964844,300.0830993652344,297.45635986328125,300.6561889648437,300.1176147460937,286.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959866387769,2.8783428973611084e-08,0.0011959578841924,-0.0742742344737052,0.0,0.0,0.0,-0.0190819092094898,60.0,24.41566276550293,0.0,-9.752405816243481e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.000112244480988,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001181989791803,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,8.730147237656638e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001181989064207,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0005606819177046,285.6270751953125,294.1499938964844,300.06280517578125,297.4582214355469,300.649658203125,300.0968322753906,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959724361076,2.878174676368417e-08,0.0011959436815232,-0.0742698609828949,0.0,0.0,0.0,-0.0190810766071081,60.0,24.40457344055176,0.0,-9.75217133714068e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.00011224240734,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.000118196796393,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,8.729985711397603e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001181967236334,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005606715567409,285.6347351074219,294.1499938964844,300.0238037109375,297.4602355957031,300.63671875,300.0551452636719,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959489202126,2.8779117755561856e-08,0.0011959201656281,-0.0742630288004875,0.0,0.0,0.0,-0.0190797690302133,60.0,24.382373809814453,0.0,-9.751804697089028e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.00011224240734,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.000118196796393,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,8.729985711397603e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001181967236334,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005606715567409,285.6347351074219,294.1499938964844,300.0238037109375,297.4602355957031,300.63671875,300.0551452636719,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959489202126,2.8779117755561856e-08,0.0011959201656281,-0.0742630288004875,0.0,0.0,0.0,-0.0190797690302133,60.0,24.382373809814453,0.0,-9.751804697089028e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001122454850701,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001182000341941,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,8.730224362807348e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001181999614345,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0005606869817711,285.6425476074219,294.1499938964844,299.9871826171875,297.4598083496094,300.62322998046875,300.0164794921875,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959815165027,2.8782910277413976e-08,0.0011959527619183,-0.0742728859186172,0.0,0.0,0.0,-0.0190816484391689,60.0,24.35196304321289,0.0,-9.752333340884436e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001122454850701,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001182000341941,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,8.730224362807348e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001181999614345,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0005606869817711,285.6425476074219,294.1499938964844,299.9871826171875,297.4598083496094,300.62322998046875,300.0164794921875,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959815165027,2.8782910277413976e-08,0.0011959527619183,-0.0742728859186172,0.0,0.0,0.0,-0.0190816484391689,60.0,24.35196304321289,0.0,-9.752333340884436e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001122518879128,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001182067790068,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,8.73072276590392e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0001182067062472,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0005607190541923,285.6505432128906,294.1499938964844,299.9532470703125,297.45672607421875,300.6092834472656,299.9804992675781,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960493866354,2.8790852368842934e-08,0.0011960205156356,-0.0742935314774513,0.0,0.0,0.0,-0.0190855860710144,60.0,24.31635856628418,0.0,-9.753441077009485e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001122518879128,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001182067790068,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,8.73072276590392e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0001182067062472,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0005607190541923,285.6505432128906,294.1499938964844,299.9532470703125,297.45672607421875,300.6092834472656,299.9804992675781,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960493866354,2.8790852368842934e-08,0.0011960205156356,-0.0742935314774513,0.0,0.0,0.0,-0.0190855860710144,60.0,24.31635856628418,0.0,-9.753441077009485e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001122624234994,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001182178675662,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,8.731541311135516e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001182178020826,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0005607716739177,285.65869140625,294.1499938964844,299.9222412109375,297.4508361816406,300.594970703125,299.94732666015625,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.880393346060828e-08,0.0011961323907598,-0.0743275359272956,0.0,0.0,0.0,-0.019092071801424,60.0,24.27454948425293,0.0,-9.75526504021218e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001122624234994,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001182178675662,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,8.731541311135516e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001182178020826,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0005607716739177,285.65869140625,294.1499938964844,299.9222412109375,297.4508361816406,300.594970703125,299.94732666015625,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961612617596,2.880393346060828e-08,0.0011961323907598,-0.0743275359272956,0.0,0.0,0.0,-0.019092071801424,60.0,24.27454948425293,0.0,-9.75526504021218e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001122690518968,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0001182248452096,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,8.7320564489346e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.000118224779726,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0005608047940768,285.6628112792969,294.1499938964844,299.907958984375,297.44677734375,300.58770751953125,299.9317626953125,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962316930294,2.881217397998625e-08,0.0011962028220295,-0.0743489488959312,0.0,0.0,0.0,-0.0190961565822362,60.0,24.25151252746582,0.0,-9.75641469835864e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
