time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001122770263464,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001182332416647,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,8.73267708811909e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.000118233176181,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0005608446663245,285.6669921875,294.1499938964844,299.89453125,297.4419250488281,300.58038330078125,299.91705322265625,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196316559799,2.8822093156577463e-08,0.0011962876887992,-0.0743747353553772,0.0,0.0,0.0,-0.0191010739654302,60.0,24.22662734985352,0.0,-9.757798125065165e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001122968606068,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.000118254123663,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,8.734219591133296e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001182540581794,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.000560943793971,285.6754455566406,294.1499938964844,299.870361328125,297.42974853515625,300.5655517578125,299.8904113769531,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.884676852943357e-08,0.0011964986333623,-0.0744388699531555,0.0,0.0,0.0,-0.0191133059561252,60.0,24.17099952697754,0.0,-9.761239994077189e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001122968606068,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.000118254123663,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,8.734219591133296e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001182540581794,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.000560943793971,285.6754455566406,294.1499938964844,299.870361328125,297.42974853515625,300.5655517578125,299.8904113769531,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.884676852943357e-08,0.0011964986333623,-0.0744388699531555,0.0,0.0,0.0,-0.0191133059561252,60.0,24.17099952697754,0.0,-9.761239994077189e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001123192923841,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0001182777486974,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,8.735963638173416e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001182776832138,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0005610558437183,285.6840515136719,294.1499938964844,299.8500061035156,297.4141540527344,300.55059814453125,299.8672180175781,286.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967660393565,2.8874683977164763e-08,0.0011967371683567,-0.0745114237070083,0.0,0.0,0.0,-0.0191271435469388,60.0,24.10858154296875,0.0,-9.765134478811889e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001123192923841,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0001182777486974,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,8.735963638173416e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001182776832138,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0005610558437183,285.6840515136719,294.1499938964844,299.8500061035156,297.4141540527344,300.55059814453125,299.8672180175781,286.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967660393565,2.8874683977164763e-08,0.0011967371683567,-0.0745114237070083,0.0,0.0,0.0,-0.0191271435469388,60.0,24.10858154296875,0.0,-9.765134478811889e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001123363399528,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001182956984848,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,8.73728931765072e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001182956330012,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005611410597339,285.6928100585937,294.1499938964844,299.8334655761719,297.3971862792969,300.5356140136719,299.84783935546875,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969478800892,2.8895890125113524e-08,0.0011969190090894,-0.0745665431022644,0.0,0.0,0.0,-0.0191376581788063,60.0,24.03945541381836,0.0,-9.768093178763593e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0001123363399528,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001182956984848,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,8.73728931765072e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001182956330012,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005611410597339,285.6928100585937,294.1499938964844,299.8334655761719,297.3971862792969,300.5356140136719,299.84783935546875,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969478800892,2.8895890125113524e-08,0.0011969190090894,-0.0745665431022644,0.0,0.0,0.0,-0.0191376581788063,60.0,24.03945541381836,0.0,-9.768093178763593e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0001123304318753,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001182894775411,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,8.736830204725266e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,0.0001182894120574,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0005611116066575,285.70172119140625,294.1499938964844,299.8203430175781,297.3810119628906,300.5206298828125,299.8321838378906,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968845501542,2.8888491598877408e-08,0.001196855562739,-0.0745473131537437,0.0,0.0,0.0,-0.0191339906305074,60.0,23.96617317199707,0.0,-9.767061470711269e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0001123304318753,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001182894775411,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,8.736830204725266e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,0.0001182894120574,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0005611116066575,285.70172119140625,294.1499938964844,299.8203430175781,297.3810119628906,300.5206298828125,299.8321838378906,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968845501542,2.8888491598877408e-08,0.001196855562739,-0.0745473131537437,0.0,0.0,0.0,-0.0191339906305074,60.0,23.96617317199707,0.0,-9.767061470711269e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.0001123219772125,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0001182805717689,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,8.736171730561182e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001182805135613,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0005610693478956,285.7062072753906,294.1499938964844,299.81500244140625,297.3731689453125,300.5131530761719,299.82537841796875,287.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967939790338,2.8877934710180853e-08,0.001196765108034,-0.0745198726654052,0.0,0.0,0.0,-0.0191287565976381,60.0,23.92862701416016,0.0,-9.765587805077305e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001123069232562,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0001182647174573,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,8.73500102898106e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,0.0001182646592496,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0005609942018054,285.71075439453125,294.1499938964844,299.8103942871094,297.36553955078125,300.5057373046875,299.8194580078125,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966335587203,2.8859153289317884e-08,0.0011966046877205,-0.0744710639119148,0.0,0.0,0.0,-0.0191194470971822,60.0,23.89025115966797,0.0,-9.762968034010556e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001122612520703,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001182166233775,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,8.731448178878054e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001182165651698,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0005607660859823,285.71990966796875,294.1499938964844,299.80340576171875,297.3507080078125,300.4909973144531,299.8102111816406,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961465934291,2.8802201512689866e-08,0.0011961178388446,-0.0743230283260345,0.0,0.0,0.0,-0.0190912131220102,60.0,23.81153678894043,0.0,-9.755023455682021e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001122612520703,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001182166233775,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,8.731448178878054e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001182165651698,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0005607660859823,285.71990966796875,294.1499938964844,299.80340576171875,297.3507080078125,300.4909973144531,299.8102111816406,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961465934291,2.8802201512689866e-08,0.0011961178388446,-0.0743230283260345,0.0,0.0,0.0,-0.0190912131220102,60.0,23.81153678894043,0.0,-9.755023455682021e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001121992681873,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001181513507617,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,8.726627129362896e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0001181512925541,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,0.0005604564794339,285.729248046875,294.1499938964844,299.799072265625,297.33648681640625,300.4765014648437,299.80377197265625,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954862857237,2.872492110839176e-08,0.0011954575311392,-0.0741221532225608,0.0,0.0,0.0,-0.0190529040992259,60.0,23.730789184570312,0.0,-9.744249496179692e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001121992681873,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001181513507617,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,8.726627129362896e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0001181512925541,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,0.0005604564794339,285.729248046875,294.1499938964844,299.799072265625,297.33648681640625,300.4765014648437,299.80377197265625,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954862857237,2.872492110839176e-08,0.0011954575311392,-0.0741221532225608,0.0,0.0,0.0,-0.0190529040992259,60.0,23.730789184570312,0.0,-9.744249496179692e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0001121608656831,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.0001181109037133,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,8.723640348762274e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001181108455057,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0005602646269835,285.734130859375,294.1499938964844,299.7978210449219,297.32928466796875,300.4690246582031,299.8013610839844,287.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950766202062,2.8677039409785724e-08,0.0011950478656217,-0.0739976912736892,0.0,0.0,0.0,-0.0190291665494442,60.0,23.688018798828125,0.0,-9.737576789348169e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0001121195964515,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001180674516945,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,8.720430196262896e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001180673934868,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0005600585136562,285.7386779785156,294.1499938964844,299.7972106933594,297.3227844238281,300.4622497558594,299.79998779296875,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946369195356,2.8625596115716693e-08,0.0011946083977818,-0.0738639682531356,0.0,0.0,0.0,-0.0190036669373512,60.0,23.64780616760254,0.0,-9.730410255315293e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001120246452046,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.000117967458209,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,8.713044371688738e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001179674000013,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0005595842376351,285.74822998046875,294.1499938964844,299.7975158691406,297.3095397949219,300.4483337402344,299.7984924316406,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936250375583,2.8507228577723254e-08,0.0011935965158045,-0.0735562592744827,0.0,0.0,0.0,-0.018944988027215,60.0,23.562877655029297,0.0,-9.713930637644809e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001120246452046,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.000117967458209,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,8.713044371688738e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001179674000013,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0005595842376351,285.74822998046875,294.1499938964844,299.7975158691406,297.3095397949219,300.4483337402344,299.7984924316406,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936250375583,2.8507228577723254e-08,0.0011935965158045,-0.0735562592744827,0.0,0.0,0.0,-0.018944988027215,60.0,23.562877655029297,0.0,-9.713930637644809e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.000111972229206,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001179122555186,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,8.708967652637511e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001179121973109,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0005593224195763,285.7530822753906,294.1499938964844,299.7984313964844,297.30303955078125,300.44146728515625,299.7984619140625,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930661275982,2.8441887067742755e-08,0.0011930376058444,-0.0733863934874534,0.0,0.0,0.0,-0.0189125947654247,60.0,23.51976585388184,0.0,-9.704839953883493e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0001119155203923,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001178525417344,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,8.704556967131793e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001178524908027,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0005590391810983,285.7579345703125,294.1499938964844,299.7998046875,297.2966613769531,300.4347229003906,299.79901123046875,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924618156626,2.8371207605459852e-08,0.0011924334103241,-0.0732026398181915,0.0,0.0,0.0,-0.0188775565475225,60.0,23.4760799407959,0.0,-9.695011016219725e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001117913416237,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001177217709482,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,8.694898133398965e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001177217200165,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0005584189202636,285.7677307128906,294.1499938964844,299.8038024902344,297.2841186523437,300.4215087890625,299.8016052246094,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911384062841,2.82164194231882e-08,0.0011911102337762,-0.072800189256668,0.0,0.0,0.0,-0.0188008230179548,60.0,23.38723945617676,0.0,-9.673502887608265e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001117913416237,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001177217709482,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,8.694898133398965e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001177217200165,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0005584189202636,285.7677307128906,294.1499938964844,299.8038024902344,297.2841186523437,300.4215087890625,299.8016052246094,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911384062841,2.82164194231882e-08,0.0011911102337762,-0.072800189256668,0.0,0.0,0.0,-0.0188008230179548,60.0,23.38723945617676,0.0,-9.673502887608265e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0001116558778448,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001175791185232,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,8.684361819177866e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0001175790675915,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0005577422562055,285.77764892578125,294.1499938964844,299.80926513671875,297.2718505859375,300.40869140625,299.80584716796875,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896949727088,2.8047569600175848e-08,0.0011896669166162,-0.0723611414432525,0.0,0.0,0.0,-0.0187171194702386,60.0,23.296836853027344,0.0,-9.650067767097428e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0001116558778448,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001175791185232,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,8.684361819177866e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0001175790675915,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0005577422562055,285.77764892578125,294.1499938964844,299.80926513671875,297.2718505859375,300.40869140625,299.80584716796875,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896949727088,2.8047569600175848e-08,0.0011896669166162,-0.0723611414432525,0.0,0.0,0.0,-0.0187171194702386,60.0,23.296836853027344,0.0,-9.650067767097428e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.0001115094855776,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001174249628093,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,8.67297567310743e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0001174249046016,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0005570110515691,285.7876892089844,294.1499938964844,299.8159484863281,297.259765625,300.3963317871094,299.8114318847656,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134890981,2.7865104001989494e-08,0.0011881070677191,-0.0718866512179374,0.0,0.0,0.0,-0.0186266656965017,60.0,23.20478248596192,0.0,-9.624775287875309e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.0001115094855776,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001174249628093,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,8.67297567310743e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0001174249046016,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0005570110515691,285.7876892089844,294.1499938964844,299.8159484863281,297.259765625,300.3963317871094,299.8114318847656,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134890981,2.7865104001989494e-08,0.0011881070677191,-0.0718866512179374,0.0,0.0,0.0,-0.0186266656965017,60.0,23.20478248596192,0.0,-9.624775287875309e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001113536782213,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001172608826891,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,8.660856838105246e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001172608317574,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.000556232756935,285.7978210449219,294.1499938964844,299.8236083984375,297.247802734375,300.3843994140625,299.8181457519531,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864744592458,2.7670907343235743e-08,0.0011864467523992,-0.0713815912604332,0.0,0.0,0.0,-0.0185303948819637,60.0,23.11121940612793,0.0,-9.597893324553297e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001113536782213,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001172608826891,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,8.660856838105246e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001172608317574,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.000556232756935,285.7978210449219,294.1499938964844,299.8236083984375,297.247802734375,300.3843994140625,299.8181457519531,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864744592458,2.7670907343235743e-08,0.0011864467523992,-0.0713815912604332,0.0,0.0,0.0,-0.0185303948819637,60.0,23.11121940612793,0.0,-9.597893324553297e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001112731042667,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001171760377474,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,8.65459005581215e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001171759795397,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0005558303091675,285.80291748046875,294.1499938964844,299.8277282714844,297.2418518066406,300.3785705566406,299.82183837890625,287.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856156634166,2.7570481009320247e-08,0.0011855880729854,-0.0711203888058662,0.0,0.0,0.0,-0.0184806082397699,60.0,23.064002990722656,0.0,-9.584005766782869e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001111902820412,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,0.0001170888208434,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,8.648147922940552e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001170887699117,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0005554166273213,285.8080749511719,294.1499938964844,299.8320007324219,297.23590087890625,300.3728332519531,299.82574462890625,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847331188619,2.7467255137025865e-08,0.0011847056448459,-0.0708518847823143,0.0,0.0,0.0,-0.0184294357895851,60.0,23.016334533691406,0.0,-9.56974233190522e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.000111023633508,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001169133320217,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,8.635186532046646e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.00011691328109,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0005545841995626,285.8183898925781,294.1499938964844,299.84088134765625,297.2239990234375,300.3617553710937,299.83404541015625,287.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829572031274,2.7259554613578985e-08,0.0011829299619421,-0.0703115984797477,0.0,0.0,0.0,-0.0183264724910259,60.0,22.92043113708496,0.0,-9.541074774688241e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.000111023633508,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001169133320217,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,8.635186532046646e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.00011691328109,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0005545841995626,285.8183898925781,294.1499938964844,299.84088134765625,297.2239990234375,300.3617553710937,299.83404541015625,287.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829572031274,2.7259554613578985e-08,0.0011829299619421,-0.0703115984797477,0.0,0.0,0.0,-0.0183264724910259,60.0,22.92043113708496,0.0,-9.541074774688241e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001108618671423,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001167429800261,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,8.622604218544438e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001167429290944,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0005537761608138,285.8288269042969,294.1499938964844,299.8500061035156,297.2120056152344,300.35107421875,299.8428039550781,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812326265498,2.7057929230522866e-08,0.0011812055017799,-0.0697870478034019,0.0,0.0,0.0,-0.0182265173643827,60.0,22.82451057434082,0.0,-9.5132861588354e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001108618671423,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001167429800261,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,8.622604218544438e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001167429290944,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0005537761608138,285.8288269042969,294.1499938964844,299.8500061035156,297.2120056152344,300.35107421875,299.8428039550781,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812326265498,2.7057929230522866e-08,0.0011812055017799,-0.0697870478034019,0.0,0.0,0.0,-0.0182265173643827,60.0,22.82451057434082,0.0,-9.5132861588354e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001107824355131,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001166593356174,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,8.616426202934235e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001166592846857,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.000553379417397,285.83514404296875,294.1499938964844,299.8554992675781,297.20477294921875,300.3448791503906,299.8481750488281,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803867528215,2.6958929311149404e-08,0.0011803597444668,-0.0695294737815857,0.0,0.0,0.0,-0.0181774422526359,60.0,22.76836204528809,0.0,-9.499656528078049e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001107332645915,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.000116607559903,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,8.61260195961222e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0001166075089713,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0005531338392756,285.83935546875,294.1499938964844,299.859130859375,297.1999206542969,300.3408508300781,299.85174560546875,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798627674579,2.6897643223833256e-08,0.0011798358755186,-0.0693700090050697,0.0,0.0,0.0,-0.0181470606476068,60.0,22.731624603271484,0.0,-9.491223806890049e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001106167328543,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001164848436019,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,8.603538299212232e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001164847926702,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0005525517626665,285.8500061035156,294.1499938964844,299.8680114746094,297.1876220703125,300.3310241699219,299.8606262207031,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786207323893,2.675239763050285e-08,0.0011785939568653,-0.0689920708537101,0.0,0.0,0.0,-0.018075056374073,60.0,22.641420364379883,0.0,-9.47125400330151e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001106167328543,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001164848436019,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,8.603538299212232e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001164847926702,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0005525517626665,285.8500061035156,294.1499938964844,299.8680114746094,297.1876220703125,300.3310241699219,299.8606262207031,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786207323893,2.675239763050285e-08,0.0011785939568653,-0.0689920708537101,0.0,0.0,0.0,-0.018075056374073,60.0,22.641420364379883,0.0,-9.47125400330151e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
