time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0001105604969779,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001164256245829,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,8.599163993494585e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0001164255736512,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,0.0005522708524949,285.8553771972656,294.1499938964844,299.8722839355469,297.181396484375,300.3262634277344,299.864990234375,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780213098973,2.668230436597696e-08,0.0011779946507886,-0.0688096731901168,0.0,0.0,0.0,-0.0180403087288141,60.0,22.5969181060791,0.0,-9.46162472814649e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0001105022602132,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001163642955361,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,8.594633982283995e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0001163642446044,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0005519799306057,285.8607482910156,294.1499938964844,299.8764038085937,297.17510986328125,300.32159423828125,299.8692626953125,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774008162319,2.6609713543734883e-08,0.0011773741571232,-0.0686207711696624,0.0,0.0,0.0,-0.0180043224245309,60.0,22.55228614807129,0.0,-9.451657234649249e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.000110377848614,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001162332773674,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,8.584957686252892e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001162332337116,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0005513585056178,285.87158203125,294.1499938964844,299.8840637207031,297.1622619628906,300.3125305175781,299.8773193359375,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760749621316,2.6454646473439425e-08,0.0011760485358536,-0.0682172179222107,0.0,0.0,0.0,-0.0179274510592222,60.0,22.4619369506836,0.0,-9.43038216405512e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.000110377848614,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001162332773674,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,8.584957686252892e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001162332337116,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0005513585056178,285.87158203125,294.1499938964844,299.8840637207031,297.1622619628906,300.3125305175781,299.8773193359375,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760749621316,2.6454646473439425e-08,0.0011760485358536,-0.0682172179222107,0.0,0.0,0.0,-0.0179274510592222,60.0,22.4619369506836,0.0,-9.43038216405512e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001102423120755,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001160905521828,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,8.574415551265702e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001160905085271,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0005506814923137,285.8824768066406,294.1499938964844,299.8907470703125,297.1490783691406,300.3038024902344,299.8846130371094,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746308300644,2.6285723819796658e-08,0.0011746045202016,-0.0677775591611862,0.0,0.0,0.0,-0.017843710258603,60.0,22.369678497314453,0.0,-9.40723339226679e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001102423120755,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001160905521828,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,8.574415551265702e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001160905085271,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0005506814923137,285.8824768066406,294.1499938964844,299.8907470703125,297.1490783691406,300.3038024902344,299.8846130371094,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746308300644,2.6285723819796658e-08,0.0011746045202016,-0.0677775591611862,0.0,0.0,0.0,-0.017843710258603,60.0,22.369678497314453,0.0,-9.40723339226679e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0001100945883081,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.000115934992209,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,8.562926086597145e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001159349485533,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.000549943652004,285.8934936523437,294.1499938964844,299.8962097167969,297.13543701171875,300.2953796386719,299.8908386230469,287.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730566620826,2.6101611538820183e-08,0.0011730304686352,-0.0672983303666114,0.0,0.0,0.0,-0.0177524406462907,60.0,22.27482414245605,0.0,-9.382035415228529e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0001100945883081,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.000115934992209,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,8.562926086597145e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0001159349485533,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.000549943652004,285.8934936523437,294.1499938964844,299.8962097167969,297.13543701171875,300.2953796386719,299.8908386230469,287.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730566620826,2.6101611538820183e-08,0.0011730304686352,-0.0672983303666114,0.0,0.0,0.0,-0.0177524406462907,60.0,22.27482414245605,0.0,-9.382035415228529e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001099386427085,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001157707738457,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,8.55079633765854e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001157707301899,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0005491646588779,285.90460205078125,294.1499938964844,299.90020751953125,297.1213684082031,300.2872619628906,299.8957214355469,287.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713947169482,2.5907249678880362e-08,0.0011713687563315,-0.0667923763394355,0.0,0.0,0.0,-0.0176560878753662,60.0,22.17744255065918,0.0,-9.35547177505214e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001099386427085,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001157707738457,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,8.55079633765854e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001157707301899,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0005491646588779,285.90460205078125,294.1499938964844,299.90020751953125,297.1213684082031,300.2872619628906,299.8957214355469,287.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713947169482,2.5907249678880362e-08,0.0011713687563315,-0.0667923763394355,0.0,0.0,0.0,-0.0176560878753662,60.0,22.17744255065918,0.0,-9.35547177505214e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,0.0001098577849916,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0001156856233137,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,8.544507727492601e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.000115685579658,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0005487608141265,285.9101867675781,294.1499938964844,299.90155029296875,297.1141357421875,300.2832946777344,299.8977966308594,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705331271514,2.5806476955381186e-08,0.0011705072829499,-0.0665300264954567,0.0,0.0,0.0,-0.0176061317324638,60.0,22.12801551818848,0.0,-9.341713536059616e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0001097777494578,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001156013386207,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,8.538282418157905e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.000115601294965,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0005483609857037,285.915771484375,294.1499938964844,299.9024658203125,297.10675048828125,300.27935791015625,299.89947509765625,287.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169680035673,2.5706722084350986e-08,0.0011696544243022,-0.0662703216075897,0.0,0.0,0.0,-0.0175566785037517,60.0,22.07803726196289,0.0,-9.328104511041604e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001096233027055,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001154386991402,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,8.526269812136889e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001154386554844,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.000547589501366,285.9270324707031,294.1499938964844,299.9028015136719,297.091552734375,300.2716369628906,299.9012756347656,287.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168034155853,2.551423428087673e-08,0.0011680086608976,-0.0657691359519958,0.0,0.0,0.0,-0.0174612551927566,60.0,21.97742462158203,0.0,-9.301871983780077e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001096233027055,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001154386991402,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,8.526269812136889e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001154386554844,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.000547589501366,285.9270324707031,294.1499938964844,299.9028015136719,297.091552734375,300.2716369628906,299.9012756347656,287.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168034155853,2.551423428087673e-08,0.0011680086608976,-0.0657691359519958,0.0,0.0,0.0,-0.0174612551927566,60.0,21.97742462158203,0.0,-9.301871983780077e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001094796753022,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001152874538092,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,8.515098306816071e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001152874101535,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0005468720919452,285.9383544921875,294.1499938964844,299.90093994140625,297.0757141113281,300.2640380859375,299.9011535644531,287.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665034107863,2.533523257852721e-08,0.0011664780322462,-0.0653030350804328,0.0,0.0,0.0,-0.0173725169152021,60.0,21.876733779907227,0.0,-9.277510315541805e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001094796753022,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001152874538092,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,8.515098306816071e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001152874101535,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0005468720919452,285.9383544921875,294.1499938964844,299.90093994140625,297.0757141113281,300.2640380859375,299.9011535644531,287.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665034107863,2.533523257852721e-08,0.0011664780322462,-0.0653030350804328,0.0,0.0,0.0,-0.0173725169152021,60.0,21.876733779907227,0.0,-9.277510315541805e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001093920873245,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001151952164946,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,8.508285827701911e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0001151951728388,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0005464346031658,285.94610595703125,294.1499938964844,299.8982849121094,297.0645446777344,300.2589111328125,299.89990234375,287.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655701091513,2.5226068345318712e-08,0.0011655448470264,-0.0650187507271766,0.0,0.0,0.0,-0.0173184014856815,60.0,21.808683395385746,0.0,-9.262669209419985e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.0001093565515475,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001151577962446,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,8.505521691404283e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0001151577525888,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0005462571280077,285.94976806640625,294.1499938964844,299.8966064453125,297.0592041015625,300.25653076171875,299.8988037109375,287.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651911772787,2.5181774887528263e-08,0.0011651660315692,-0.0649034082889556,0.0,0.0,0.0,-0.0172964427620172,60.0,21.77705383300781,0.0,-9.256650912448094e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0001092600432457,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001150561656686,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,8.498015813529491e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001150561220129,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.00054577505216,285.96124267578125,294.1499938964844,299.8895874023437,297.0419311523437,300.2490234375,299.89404296875,287.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164162531495,2.506149066050512e-08,0.0011641375022009,-0.0645901411771774,0.0,0.0,0.0,-0.0172368120402097,60.0,21.67947578430176,0.0,-9.240316956038441e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0001092600432457,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001150561656686,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,8.498015813529491e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001150561220129,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.00054577505216,285.96124267578125,294.1499938964844,299.8895874023437,297.0419311523437,300.2490234375,299.89404296875,287.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164162531495,2.506149066050512e-08,0.0011641375022009,-0.0645901411771774,0.0,0.0,0.0,-0.0172368120402097,60.0,21.67947578430176,0.0,-9.240316956038441e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0001092233433155,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001150175230577,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,8.495161455357447e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.000115017479402,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0005455917562358,285.9670104980469,294.1499938964844,299.885009765625,297.0329895019531,300.2452697753906,299.890625,287.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637719580903,2.50157512482474e-08,0.0011637469287961,-0.0644710212945938,0.0,0.0,0.0,-0.0172141399234533,60.0,21.631778717041016,0.0,-9.234109654698841e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0001091959711629,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001149886957136,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,8.493031782563776e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0001149886520579,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0005454550264403,285.9728088378906,294.1499938964844,299.8796691894531,297.0238647460937,300.24151611328125,299.88653564453125,287.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634801048785,2.4981622104292e-08,0.0011634550755843,-0.0643821284174919,0.0,0.0,0.0,-0.0171972215175628,60.0,21.58496856689453,0.0,-9.229479047689892e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001091708691092,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001149622621596,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.49107964313589e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001149622257798,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0005453296471387,285.9844665527344,294.1499938964844,299.8665466308594,297.00494384765625,300.23388671875,299.8760070800781,287.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163211883977,2.4950324473138608e-08,0.0011631869710981,-0.0643006116151809,0.0,0.0,0.0,-0.0171817019581794,60.0,21.494361877441406,0.0,-9.225234265386464e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001091708691092,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001149622621596,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.49107964313589e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001149622257798,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0005453296471387,285.9844665527344,294.1499938964844,299.8665466308594,297.00494384765625,300.23388671875,299.8760070800781,287.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163211883977,2.4950324473138608e-08,0.0011631869710981,-0.0643006116151809,0.0,0.0,0.0,-0.0171817019581794,60.0,21.494361877441406,0.0,-9.225234265386464e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001091850645025,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001149772142525,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,8.492183405905962e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001149771705968,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0005454006022773,285.9962158203125,294.1499938964844,299.8500061035156,296.9851379394531,300.2261047363281,299.8624572753906,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633626418188,2.4967990341906443e-08,0.0011633377289399,-0.0643466264009475,0.0,0.0,0.0,-0.017190458253026,60.0,21.4078426361084,0.0,-9.227630215491445e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001091850645025,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001149772142525,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,8.492183405905962e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001149771705968,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0005454006022773,285.9962158203125,294.1499938964844,299.8500061035156,296.9851379394531,300.2261047363281,299.8624572753906,287.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633626418188,2.4967990341906443e-08,0.0011633377289399,-0.0643466264009475,0.0,0.0,0.0,-0.017190458253026,60.0,21.4078426361084,0.0,-9.227630215491445e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001092480233637,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0001150435055023,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,8.497080125380307e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001150434618466,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005457150982692,286.008056640625,294.1499938964844,299.830078125,296.96337890625,300.2180480957031,299.845458984375,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640331940725,2.5046418272722804e-08,0.0011640081647783,-0.0645508915185928,0.0,0.0,0.0,-0.0172293372452259,60.0,21.325544357299805,0.0,-9.238271303502189e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001092480233637,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0001150435055023,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,8.497080125380307e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001150434618466,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005457150982692,286.008056640625,294.1499938964844,299.830078125,296.96337890625,300.2180480957031,299.845458984375,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640331940725,2.5046418272722804e-08,0.0011640081647783,-0.0645508915185928,0.0,0.0,0.0,-0.0172293372452259,60.0,21.325544357299805,0.0,-9.238271303502189e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001093630999093,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001151646865764,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,8.506030280841514e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0001151646429207,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0005462899571284,286.0199584960937,294.1499938964844,299.80712890625,296.9388427734375,300.209716796875,299.8251953125,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652590474113,2.518979336230133e-08,0.0011652337852865,-0.0649242922663688,0.0,0.0,0.0,-0.0173004139214754,60.0,21.246257781982425,0.0,-9.257740174462017e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001093630999093,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001151646865764,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,8.506030280841514e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0001151646429207,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0005462899571284,286.0199584960937,294.1499938964844,299.80712890625,296.9388427734375,300.209716796875,299.8251953125,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652590474113,2.518979336230133e-08,0.0011652337852865,-0.0649242922663688,0.0,0.0,0.0,-0.0173004139214754,60.0,21.246257781982425,0.0,-9.257740174462017e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.000109438864456,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001152444674517,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,8.511923078913242e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.0001152444310719,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0005466684233397,286.0259704589844,294.1499938964844,299.7945861816406,296.92559814453125,300.2054138183594,299.8138732910156,287.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660667369142,2.528420139924492e-08,0.0011660414747893,-0.0651701390743255,0.0,0.0,0.0,-0.0173472166061401,60.0,21.207544326782227,0.0,-9.27057115518437e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001095254774554,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001153356788563,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,8.518659888068214e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001153356352006,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0005471010808832,286.031982421875,294.1499938964844,299.7813415527344,296.9117431640625,300.2010192871094,299.80181884765625,287.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166989444755,2.5392122182665844e-08,0.0011669640662148,-0.0654511749744415,0.0,0.0,0.0,-0.0174007173627614,60.0,21.169288635253903,0.0,-9.285249547019705e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001097281929105,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001155491481767,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,8.534426160622388e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.000115549104521,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0005481137195602,286.04412841796875,294.1499938964844,299.7529296875,296.8822937011719,300.19189453125,299.7757263183594,287.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691483668982,2.5644711243444362e-08,0.0011691227555274,-0.0661088675260543,0.0,0.0,0.0,-0.0175259299576282,60.0,21.093774795532227,0.0,-9.319649763028792e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001097281929105,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001155491481767,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,8.534426160622388e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.000115549104521,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0005481137195602,286.04412841796875,294.1499938964844,299.7529296875,296.8822937011719,300.19189453125,299.7757263183594,287.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691483668982,2.5644711243444362e-08,0.0011691227555274,-0.0661088675260543,0.0,0.0,0.0,-0.0175259299576282,60.0,21.093774795532227,0.0,-9.319649763028792e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0001099680521292,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001158017330453,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,8.553081715945154e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001158016893896,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0005493118660524,286.0563659667969,294.1499938964844,299.7220764160156,296.85064697265625,300.18231201171875,299.7467956542969,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717040324583,2.5943590387100812e-08,0.0011716780718415,-0.0668869838118553,0.0,0.0,0.0,-0.0176740959286689,60.0,21.01935386657715,0.0,-9.36043562660416e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0001099680521292,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001158017330453,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,8.553081715945154e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001158016893896,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0005493118660524,286.0563659667969,294.1499938964844,299.7220764160156,296.85064697265625,300.18231201171875,299.7467956542969,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717040324583,2.5943590387100812e-08,0.0011716780718415,-0.0668869838118553,0.0,0.0,0.0,-0.0176740959286689,60.0,21.01935386657715,0.0,-9.36043562660416e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0001101682646549,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0001160125611932,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,8.56865372043103e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001160125248134,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0005503119900822,286.0657043457031,294.1499938964844,299.6971435546875,296.8252868652344,300.1746826171875,299.7232666015625,287.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738371104001,2.61930672706967e-08,0.0011738109169527,-0.0675363987684249,0.0,0.0,0.0,-0.0177977699786424,60.0,20.963171005249023,0.0,-9.394548783348e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0001102350070141,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001160828396677,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,8.573844388592988e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.000116082803288,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0005506453453563,286.0686950683594,294.1499938964844,299.68902587890625,296.8170471191406,300.1722106933594,299.7154846191406,287.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745479423552,2.6276225639776385e-08,0.0011745217489078,-0.0677528455853462,0.0,0.0,0.0,-0.0178389940410852,60.0,20.945337295532227,0.0,-9.405933099060348e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001105236005969,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001163867491413,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,8.596290717832744e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001163867127615,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0005520869744941,286.0811462402344,294.1499938964844,299.6539001464844,296.7817077636719,300.1615600585937,299.6817932128906,287.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177622936666,2.6635843752842447e-08,0.0011775962775573,-0.0686887726187706,0.0,0.0,0.0,-0.0180172696709632,60.0,20.87076568603516,0.0,-9.4552447649221e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
