time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001105236005969,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001163867491413,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,8.596290717832744e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001163867127615,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0005520869744941,286.0811462402344,294.1499938964844,299.6539001464844,296.7817077636719,300.1615600585937,299.6817932128906,287.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177622936666,2.6635843752842447e-08,0.0011775962775573,-0.0686887726187706,0.0,0.0,0.0,-0.0180172696709632,60.0,20.87076568603516,0.0,-9.4552447649221e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0001106735289795,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0001165446228696,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,8.607951895100996e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0001165445864899,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005528359324671,286.08740234375,294.1499938964844,299.6356506347656,296.7634582519531,300.156005859375,299.6641845703125,287.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792203877121,2.682266497799901e-08,0.0011791934957727,-0.0691749155521392,0.0,0.0,0.0,-0.0181098841130733,60.0,20.83320617675781,0.0,-9.480913121251433e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0001108254728023,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001167046284535,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,8.619769505457953e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001167045920738,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0005535949021577,286.0937194824219,294.1499938964844,299.6169738769531,296.74481201171875,300.1503295898437,299.6460876464844,287.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808392591774,2.7012001524440172e-08,0.0011808122508227,-0.0696675553917884,0.0,0.0,0.0,-0.0182037446647882,60.0,20.7951889038086,0.0,-9.506961617944398e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001111320088966,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001170274263131,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,8.643611363368109e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001170273899333,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0005551261128857,286.1063842773437,294.1499938964844,299.57843017578125,296.7065734863281,300.13848876953125,299.6086120605469,287.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841049417853,2.739397331197324e-08,0.0011840775841847,-0.0706612691283226,0.0,0.0,0.0,-0.018393101170659,60.0,20.71739196777344,0.0,-9.559622782262522e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001111320088966,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001170274263131,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,8.643611363368109e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001170273899333,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0005551261128857,286.1063842773437,294.1499938964844,299.57843017578125,296.7065734863281,300.13848876953125,299.6086120605469,287.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841049417853,2.739397331197324e-08,0.0011840775841847,-0.0706612691283226,0.0,0.0,0.0,-0.018393101170659,60.0,20.71739196777344,0.0,-9.559622782262522e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001114394908654,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001173512137029,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,8.667525980854407e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001173511773231,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0005566620384342,286.1191711425781,294.1499938964844,299.5384521484375,296.6672058105469,300.1260681152344,299.56951904296875,287.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7777122824090842e-08,0.0011873533949255,-0.0716578438878059,0.0,0.0,0.0,-0.0185830425471067,60.0,20.6370906829834,0.0,-9.612592322127966e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001114394908654,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001173512137029,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,8.667525980854407e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001173511773231,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0005566620384342,286.1191711425781,294.1499938964844,299.5384521484375,296.6672058105469,300.1260681152344,299.56951904296875,287.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7777122824090842e-08,0.0011873533949255,-0.0716578438878059,0.0,0.0,0.0,-0.0185830425471067,60.0,20.6370906829834,0.0,-9.612592322127966e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001117420106311,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001176697842311,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,8.691055700182915e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001176697478513,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0005581732257269,286.1320495605469,294.1499938964844,299.49725341796875,296.6268615722656,300.1130065917969,299.5290222167969,287.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906042927876,2.815409771983468e-08,0.0011905761202797,-0.0726381465792656,0.0,0.0,0.0,-0.018769921734929,60.0,20.5537166595459,0.0,-9.664849898172181e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001117420106311,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001176697842311,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,8.691055700182915e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001176697478513,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0005581732257269,286.1320495605469,294.1499938964844,299.49725341796875,296.6268615722656,300.1130065917969,299.5290222167969,287.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906042927876,2.815409771983468e-08,0.0011905761202797,-0.0726381465792656,0.0,0.0,0.0,-0.018769921734929,60.0,20.5537166595459,0.0,-9.664849898172181e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0001120373781304,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001179808168672,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,8.714028081158176e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001179807877633,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0005596486735157,286.14501953125,294.1499938964844,299.4550476074219,296.5858154296875,300.0992736816406,299.4873046875,287.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937512317672,2.8522157080601573e-08,0.0011937227100133,-0.0735950693488121,0.0,0.0,0.0,-0.0189523808658123,60.0,20.467185974121094,0.0,-9.716008975146909e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0001120373781304,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001179808168672,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,8.714028081158176e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001179807877633,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0005596486735157,286.14501953125,294.1499938964844,299.4550476074219,296.5858154296875,300.0992736816406,299.4873046875,287.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937512317672,2.8522157080601573e-08,0.0011937227100133,-0.0735950693488121,0.0,0.0,0.0,-0.0189523808658123,60.0,20.467185974121094,0.0,-9.716008975146909e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001121816749218,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.000118132767966,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,8.725251245778054e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001181327315862,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0005603694589808,286.15155029296875,294.1499938964844,299.43359375,296.5650939941406,300.0921630859375,299.4660339355469,287.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952884960919,2.8701965248956185e-08,0.0011952597415074,-0.0740624815225601,0.0,0.0,0.0,-0.0190415177494287,60.0,20.422657012939453,0.0,-9.741049922240565e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001123244437621,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001182831110781,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,8.736355812288821e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001182830746984,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0005610826192423,286.1581115722656,294.1499938964844,299.4119873046875,296.54425048828125,300.0848999023437,299.4445495605469,287.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968095786869,2.887987271549264e-08,0.0011967807076871,-0.0745249167084693,0.0,0.0,0.0,-0.0191297121345996,60.0,20.3774642944336,0.0,-9.765858521859629e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001126087518059,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001185825021821,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,8.758468175074086e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001185824730782,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0005625028279609,286.1713256835937,294.1499938964844,299.36834716796875,296.5023193359375,300.06988525390625,299.401123046875,287.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998389381915,2.923415820532682e-08,0.0011998096015304,-0.0754456520080566,0.0,0.0,0.0,-0.0193053446710109,60.0,20.28573036193848,0.0,-9.815356349918149e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001126087518059,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001185825021821,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,8.758468175074086e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001185824730782,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0005625028279609,286.1713256835937,294.1499938964844,299.36834716796875,296.5023193359375,300.06988525390625,299.401123046875,287.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998389381915,2.923415820532682e-08,0.0011998096015304,-0.0754456520080566,0.0,0.0,0.0,-0.0193053446710109,60.0,20.28573036193848,0.0,-9.815356349918149e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001128935837186,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001188824389828,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,8.78062128322199e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.000118882409879,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005639256560243,286.1846008300781,294.1499938964844,299.32427978515625,296.4602966308594,300.0542297363281,299.3570861816406,287.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028733035549,2.9589088512693703e-08,0.0012028437340632,-0.0763678774237632,0.0,0.0,0.0,-0.0194812938570976,60.0,20.192550659179688,0.0,-9.865068761882868e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001128935837186,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001188824389828,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,8.78062128322199e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.000118882409879,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005639256560243,286.1846008300781,294.1499938964844,299.32427978515625,296.4602966308594,300.0542297363281,299.3570861816406,287.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028733035549,2.9589088512693703e-08,0.0012028437340632,-0.0763678774237632,0.0,0.0,0.0,-0.0194812938570976,60.0,20.192550659179688,0.0,-9.865068761882868e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001131423705373,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001191444243886,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,8.799971692496911e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001191443952848,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0005651683895848,286.1958312988281,294.1499938964844,299.2870788574219,296.425048828125,300.0406188964844,299.3197937011719,287.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055240804329,2.9899112519160553e-08,0.0012054941616952,-0.0771732702851295,0.0,0.0,0.0,-0.0196349825710058,60.0,20.114397048950195,0.0,-9.908594478247325e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001131926983362,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001191974224639,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,8.803886157693341e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.00011919739336,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0005654197884723,286.197998046875,294.1499938964844,299.27996826171875,296.4183349609375,300.0379638671875,299.3126525878906,287.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060601729899,2.9961828573732425e-08,0.0012060302542522,-0.0773361772298812,0.0,0.0,0.0,-0.0196660719811916,60.0,20.09979057312012,0.0,-9.917410892512637e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001135166312451,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001195385411847,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,8.829080616123974e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001195385048049,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.000567037903238,286.21148681640625,294.1499938964844,299.23565673828125,296.3766784667969,300.02105712890625,299.2680358886719,287.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095113052055,3.036549145463141e-08,0.0012094809208065,-0.0783845707774162,0.0,0.0,0.0,-0.0198661815375089,60.0,20.009445190429688,0.0,-9.974252179745237e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001135166312451,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001195385411847,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,8.829080616123974e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0001195385048049,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.000567037903238,286.21148681640625,294.1499938964844,299.23565673828125,296.3766784667969,300.02105712890625,299.2680358886719,287.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095113052055,3.036549145463141e-08,0.0012094809208065,-0.0783845707774162,0.0,0.0,0.0,-0.0198661815375089,60.0,20.009445190429688,0.0,-9.974252179745237e-08,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.000113687965495,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001197189631056,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,8.842406532494351e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001197189340018,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,0.0005678937886841,286.21826171875,294.1499938964844,299.21356201171875,296.35601806640625,300.0122985839844,299.2457275390625,287.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113363482058,3.057900244129996e-08,0.0012113057309761,-0.0789390057325363,0.0,0.0,0.0,-0.0199720244854688,60.0,19.96565818786621,0.0,-1.0004382744455145e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001138570005423,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001198969694087,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,8.855554187903181e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001198969330289,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0005687381490133,286.2250671386719,294.1499938964844,299.1915588378906,296.3354797363281,300.00341796875,299.22344970703125,287.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131376424804,3.07896499407434e-08,0.0012131067924201,-0.0794859230518341,0.0,0.0,0.0,-0.0200764499604702,60.0,19.92224884033203,0.0,-1.003415306399802e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.000114189562737,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,0.0001202471685246,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,8.881419489625841e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,0.0001202471394208,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0005703993956558,286.23876953125,294.1499938964844,299.1478271484375,296.2950134277344,299.9852600097656,299.1791381835937,287.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166812084615,3.120407399137548e-08,0.0012166500091552,-0.0805617198348045,0.0,0.0,0.0,-0.02028189599514,60.0,19.835996627807617,0.0,-1.0092852420484633e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.000114189562737,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,0.0001202471685246,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,8.881419489625841e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,0.0001202471394208,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0005703993956558,286.23876953125,294.1499938964844,299.1478271484375,296.2950134277344,299.9852600097656,299.1791381835937,287.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166812084615,3.120407399137548e-08,0.0012166500091552,-0.0805617198348045,0.0,0.0,0.0,-0.02028189599514,60.0,19.835996627807617,0.0,-1.0092852420484633e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001145126734627,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001205874214065,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,8.906550647225231e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001205873850267,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0005720133776776,286.2525634765625,294.1499938964844,299.10467529296875,296.2554016113281,299.96649169921875,299.1352844238281,287.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201237259432,3.1606720796162335e-08,0.001220092177391,-0.0816066935658454,0.0,0.0,0.0,-0.0204815007746219,60.0,19.75040054321289,0.0,-1.0150047557999645e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001145126734627,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001205874214065,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,8.906550647225231e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001205873850267,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0005720133776776,286.2525634765625,294.1499938964844,299.10467529296875,296.2554016113281,299.96649169921875,299.1352844238281,287.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201237259432,3.1606720796162335e-08,0.001220092177391,-0.0816066935658454,0.0,0.0,0.0,-0.0204815007746219,60.0,19.75040054321289,0.0,-1.0150047557999645e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001148250739788,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001209163892781,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,8.930847980082035e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0001209163601743,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0005735739250667,286.2664489746094,294.1499938964844,299.0623474121094,296.2168884277344,299.9471740722656,299.0920715332031,287.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234522728249,3.1996027161085294e-08,0.0012234202586114,-0.0826167836785316,0.0,0.0,0.0,-0.0206744913011789,60.0,19.665424346923828,0.0,-1.0205500444726569e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001148250739788,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001209163892781,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,8.930847980082035e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.0001209163601743,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0005735739250667,286.2664489746094,294.1499938964844,299.0623474121094,296.2168884277344,299.9471740722656,299.0920715332031,287.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234522728249,3.1996027161085294e-08,0.0012234202586114,-0.0826167836785316,0.0,0.0,0.0,-0.0206744913011789,60.0,19.665424346923828,0.0,-1.0205500444726569e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0001151240285253,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001212312054121,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,8.954100485425442e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001212311763083,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0005750673008151,286.2804260253906,294.1499938964844,299.0209655761719,296.1796875,299.92730712890625,299.0497741699219,287.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266375124454,3.236857892829903e-08,0.0012266051489859,-0.0835831835865974,0.0,0.0,0.0,-0.0208591781556606,60.0,19.58118057250977,0.0,-1.025870872695123e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0001151240285253,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001212312054121,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,8.954100485425442e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001212311763083,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0005750673008151,286.2804260253906,294.1499938964844,299.0209655761719,296.1796875,299.92730712890625,299.0497741699219,287.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266375124454,3.236857892829903e-08,0.0012266051489859,-0.0835831835865974,0.0,0.0,0.0,-0.0208591781556606,60.0,19.58118057250977,0.0,-1.025870872695123e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001152672048192,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,0.0001213819778058,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,8.965235610958189e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,0.000121381941426,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0005757824983447,286.2874450683594,294.1499938964844,299.000732421875,296.16162109375,299.91717529296875,299.0290832519531,287.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281625531613,3.254699620924839e-08,0.0012281300732865,-0.08404590934515,0.0,0.0,0.0,-0.0209476239979267,60.0,19.539451599121094,0.0,-1.028423923798983e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001154068086179,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001215289885294,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,8.976094250101596e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001215289594256,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0005764798261225,286.29449462890625,294.1499938964844,298.9808044433594,296.1439819335937,299.90692138671875,299.0086669921875,287.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296497588977,3.272096904538557e-08,0.0012296170461922,-0.0844970718026161,0.0,0.0,0.0,-0.0210338681936264,60.0,19.497997283935547,0.0,-1.0309164366617553e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001156750804511,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0001218114921357,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,8.99695951375179e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0001218114557559,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0005778199410997,286.30865478515625,294.1499938964844,298.9420471191406,296.1099548339844,299.8861694335937,298.9686279296875,287.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325086863711,3.3055282955274385e-08,0.0012324756244197,-0.0853638797998428,0.0,0.0,0.0,-0.0211996007710695,60.0,19.415796279907227,0.0,-1.035714589647796e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001156750804511,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0001218114921357,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,8.99695951375179e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0001218114557559,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0005778199410997,286.30865478515625,294.1499938964844,298.9420471191406,296.1099548339844,299.8861694335937,298.9686279296875,287.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325086863711,3.3055282955274385e-08,0.0012324756244197,-0.0853638797998428,0.0,0.0,0.0,-0.0211996007710695,60.0,19.415796279907227,0.0,-1.035714589647796e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0001159237144747,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001220733101945,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.016297553898768e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001220732810907,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0005790619179606,286.3228759765625,294.1499938964844,298.9048767089844,296.077880859375,299.8650207519531,298.9301452636719,287.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351576006039,3.3365118667916256e-08,0.0012351241894066,-0.0861670672893524,0.0,0.0,0.0,-0.0213531963527202,60.0,19.33500099182129,0.0,-1.0401713979035777e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0001159237144747,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001220733101945,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,9.016297553898768e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001220732810907,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0005790619179606,286.3228759765625,294.1499938964844,298.9048767089844,296.077880859375,299.8650207519531,298.9301452636719,287.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351576006039,3.3365118667916256e-08,0.0012351241894066,-0.0861670672893524,0.0,0.0,0.0,-0.0213531963527202,60.0,19.33500099182129,0.0,-1.0401713979035777e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0001161338368547,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0001222945720655,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,9.032640082295984e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0001222945429617,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0005801115185022,286.3360290527344,294.1499938964844,298.87225341796875,296.0502014160156,299.84521484375,298.8962707519531,287.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373962672427,3.362696787689856e-08,0.0012373626232147,-0.086845725774765,0.0,0.0,0.0,-0.021483002230525,60.0,19.26230430603028,0.0,-1.0439453035360205e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001161512409453,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0001223129074787,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.033994138007984e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001223128783749,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0005801984807476,286.3371887207031,294.1499938964844,298.8695068359375,296.0478820800781,299.843505859375,298.8934020996094,287.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375818332657,3.3648664299335e-08,0.0012375481892377,-0.0869019478559494,0.0,0.0,0.0,-0.0214937571436166,60.0,19.25603675842285,0.0,-1.0442582976111225e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
