time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001163567285402,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,0.0001225292944582,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.049975778907536e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001225292653543,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0005812249146401,286.3515625,294.1499938964844,298.83612060546875,296.02020263671875,299.82177734375,298.85821533203125,287.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390472613773454e-08,0.001239737146534,-0.0875654965639114,0.0,0.0,0.0,-0.0216206964105367,60.0,19.17850685119629,0.0,-1.0479560330622917e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001163567285402,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,0.0001225292944582,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.049975778907536e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001225292653543,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0005812249146401,286.3515625,294.1499938964844,298.83612060546875,296.02020263671875,299.82177734375,298.85821533203125,287.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390472613773454e-08,0.001239737146534,-0.0875654965639114,0.0,0.0,0.0,-0.0216206964105367,60.0,19.17850685119629,0.0,-1.0479560330622917e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0001164504064945,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001226279418915,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,9.057262650458142e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001226279127877,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0005816929042339,286.3587646484375,294.1499938964844,298.8202514648437,296.0072937011719,299.8108215332031,298.8415832519531,287.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407692847773,3.4021471861933605e-08,0.001240735175088,-0.0878679826855659,0.0,0.0,0.0,-0.0216785706579685,60.0,19.140905380249023,0.0,-1.049644069439637e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001165383582701,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.00012272055028,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.064102778211236e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0001227205211762,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0005821322556585,286.3659973144531,294.1499938964844,298.8049621582031,295.9950256347656,299.7997741699219,298.82550048828125,287.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417063117027,3.413106952621092e-08,0.0012416722020134,-0.0881519243121147,0.0,0.0,0.0,-0.0217329021543264,60.0,19.10400581359864,0.0,-1.0512300008258536e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001166955553344,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001228860928677,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.07632929738611e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001228860637638,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0005829174770042,286.3804931640625,294.1499938964844,298.77618408203125,295.9725952148437,299.777587890625,298.7950439453125,287.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433811789378,3.43269626057463e-08,0.0012433468364179,-0.0886593982577323,0.0,0.0,0.0,-0.0218300130218267,60.0,19.03223419189453,0.0,-1.0540676953496589e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001166955553344,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001228860928677,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.07632929738611e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001228860637638,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0005829174770042,286.3804931640625,294.1499938964844,298.77618408203125,295.9725952148437,299.777587890625,298.7950439453125,287.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433811789378,3.43269626057463e-08,0.0012433468364179,-0.0886593982577323,0.0,0.0,0.0,-0.0218300130218267,60.0,19.03223419189453,0.0,-1.0540676953496589e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.000116826078738,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.000123023535707,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,9.08648071344942e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001230235066032,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.0005835694610141,286.3950500488281,294.1499938964844,298.75,295.9530639648437,299.7552795410156,298.7671813964844,287.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244771759957,3.4489609390675475e-08,0.0012447371846064,-0.0890806913375854,0.0,0.0,0.0,-0.0219106413424015,60.0,18.96377182006836,0.0,-1.056426555123835e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.000116826078738,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.000123023535707,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,9.08648071344942e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001230235066032,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.0005835694610141,286.3950500488281,294.1499938964844,298.75,295.9530639648437,299.7552795410156,298.7671813964844,287.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244771759957,3.4489609390675475e-08,0.0012447371846064,-0.0890806913375854,0.0,0.0,0.0,-0.0219106413424015,60.0,18.96377182006836,0.0,-1.056426555123835e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001169540773844,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001231583300977,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.096436406252906e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001231583009939,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0005842088721692,286.40966796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7328796386719,298.7425842285156,287.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461353326216,3.4649112023998896e-08,0.001246100757271,-0.0894937962293624,0.0,0.0,0.0,-0.0219897124916315,60.0,18.9016342163086,0.0,-1.0587424981167717e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001169540773844,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001231583300977,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.096436406252906e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001231583009939,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0005842088721692,286.40966796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7328796386719,298.7425842285156,287.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461353326216,3.4649112023998896e-08,0.001246100757271,-0.0894937962293624,0.0,0.0,0.0,-0.0219897124916315,60.0,18.9016342163086,0.0,-1.0587424981167717e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001171013645944,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0001233134244102,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.107891673920676e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0001233133953064,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0005849446170032,286.4243469238281,294.1499938964844,298.7098693847656,295.9269714355469,299.7105407714844,298.72216796875,287.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477042619138,3.4832648765359415e-08,0.0012476694537326,-0.089969091117382,0.0,0.0,0.0,-0.0220806971192359,60.0,18.85093688964844,0.0,-1.0614104439810037e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001171013645944,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0001233134244102,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.107891673920676e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0001233133953064,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0005849446170032,286.4243469238281,294.1499938964844,298.7098693847656,295.9269714355469,299.7105407714844,298.72216796875,287.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477042619138,3.4832648765359415e-08,0.0012476694537326,-0.089969091117382,0.0,0.0,0.0,-0.0220806971192359,60.0,18.85093688964844,0.0,-1.0614104439810037e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001171816911664,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0001233980146935,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,9.114138811128214e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0001233979855896,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0005853458424098,286.4317321777344,294.1499938964844,298.70263671875,295.9233703613281,299.6994323730469,298.713623046875,287.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485601473599,3.493274647325961e-08,0.0012485252227634,-0.0902282819151878,0.0,0.0,0.0,-0.0221303179860115,60.0,18.830604553222656,0.0,-1.0628669855350381e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001172664997284,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001234873197972,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,9.120735194301231e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001234872906934,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0005857695359736,286.4391174316406,294.1499938964844,298.6964111328125,295.9208984375,299.6883850097656,298.7062072753906,287.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494637630879,3.5038436152490255e-08,0.0012494287220761,-0.0905019342899322,0.0,0.0,0.0,-0.022182710468769,60.0,18.81368637084961,0.0,-1.0644058789921473e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0001174471108242,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001236775133293,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,9.134782885666937e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001236774842254,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0005866717547178,286.45391845703125,294.1499938964844,298.6869506835937,295.9190673828125,299.6664428710937,298.6942138671875,287.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513878755271,3.5263514774896976e-08,0.0012513526016846,-0.0910846441984176,0.0,0.0,0.0,-0.0222942885011434,60.0,18.78866958618164,0.0,-1.0676869521830669e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0001174471108242,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001236775133293,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,9.134782885666937e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001236774842254,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0005866717547178,286.45391845703125,294.1499938964844,298.6869506835937,295.9190673828125,299.6664428710937,298.6942138671875,287.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513878755271,3.5263514774896976e-08,0.0012513526016846,-0.0910846441984176,0.0,0.0,0.0,-0.0222942885011434,60.0,18.78866958618164,0.0,-1.0676869521830669e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001176404693978,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001238811237271,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.149821562459692e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001238811091752,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0005876375944353,286.46881103515625,294.1499938964844,298.6810913085937,295.9211730957031,299.6448059082031,298.6860656738281,288.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534478446468,3.550447047473426e-08,0.0012534123379737,-0.0917083695530891,0.0,0.0,0.0,-0.0224137399345636,60.0,18.776073455810547,0.0,-1.0712050624306357e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.0001176404693978,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001238811237271,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.149821562459692e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001238811091752,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0005876375944353,286.46881103515625,294.1499938964844,298.6810913085937,295.9211730957031,299.6448059082031,298.6860656738281,288.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534478446468,3.550447047473426e-08,0.0012534123379737,-0.0917083695530891,0.0,0.0,0.0,-0.0224137399345636,60.0,18.776073455810547,0.0,-1.0712050624306357e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0001178448510472,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001240963465534,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,9.16571807465516e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001240963320014,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0005886585568077,286.4837341308594,294.1499938964844,298.6785583496094,295.9269104003906,299.62359619140625,298.6814270019531,288.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556253932416,3.5759171623794834e-08,0.0012555895373225,-0.0923675447702407,0.0,0.0,0.0,-0.0225400011986494,60.0,18.774932861328125,0.0,-1.074930082722858e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0001178448510472,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001240963465534,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,9.16571807465516e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001240963320014,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0005886585568077,286.4837341308594,294.1499938964844,298.6785583496094,295.9269104003906,299.62359619140625,298.6814270019531,288.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556253932416,3.5759171623794834e-08,0.0012555895373225,-0.0923675447702407,0.0,0.0,0.0,-0.0225400011986494,60.0,18.774932861328125,0.0,-1.074930082722858e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001180575927719,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0001243203878402,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,9.182265057461336e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0001243203587364,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.000589721254073,286.49871826171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6026611328125,298.67926025390625,288.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578918831422,3.6024296434788994e-08,0.0012578559108078,-0.0930535867810249,0.0,0.0,0.0,-0.0226714313030242,60.0,18.78102684020996,0.0,-1.0788144777507116e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001180575927719,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0001243203878402,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,9.182265057461336e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0001243203587364,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.000589721254073,286.49871826171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6026611328125,298.67926025390625,288.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578918831422,3.6024296434788994e-08,0.0012578559108078,-0.0930535867810249,0.0,0.0,0.0,-0.0226714313030242,60.0,18.78102684020996,0.0,-1.0788144777507116e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001181674015242,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001244360173586,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,9.190804848913103e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001244359882548,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0005902697448618,286.5062561035156,294.1499938964844,298.68023681640625,295.94171142578125,299.5926513671875,298.68048095703125,288.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590617407113,3.616113986026903e-08,0.0012590256519615,-0.0934076234698295,0.0,0.0,0.0,-0.0227392688393592,60.0,18.79234504699707,0.0,-1.080822045196328e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0001182774431072,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001245518942596,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,9.199364285450427e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001245518651558,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0005908194580115,286.5138244628906,294.1499938964844,298.6820983886719,295.9481506347656,299.582763671875,298.68212890625,288.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602345086634,3.6298278160984416e-08,0.001260198187083,-0.0937624052166938,0.0,0.0,0.0,-0.022807253524661,60.0,18.805200576782227,0.0,-1.0828358654180192e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001184984139399,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0001247845793841,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.21655009733513e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0001247845648322,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.0005919232498854,286.5289611816406,294.1499938964844,298.6875,295.9630126953125,299.56329345703125,298.68634033203125,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625883100554,3.65736561036556e-08,0.0012625517556443,-0.0944746956229209,0.0,0.0,0.0,-0.022943764925003,60.0,18.83405494689941,0.0,-1.0868853905776633e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001184984139399,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0001247845793841,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.21655009733513e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0001247845648322,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.0005919232498854,286.5289611816406,294.1499938964844,298.6875,295.9630126953125,299.56329345703125,298.68634033203125,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625883100554,3.65736561036556e-08,0.0012625517556443,-0.0944746956229209,0.0,0.0,0.0,-0.022943764925003,60.0,18.83405494689941,0.0,-1.0868853905776633e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0001187198286061,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001250177447218,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.23377156141214e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.000125017715618,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0005930293118581,286.5441589355469,294.1499938964844,298.69488525390625,295.9803466796875,299.54449462890625,298.6927795410156,288.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649474665522,3.684958826966067e-08,0.0012649105628952,-0.0951882824301719,0.0,0.0,0.0,-0.0230805538594722,60.0,18.870479583740234,0.0,-1.0909506187317677e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0001187198286061,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001250177447218,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.23377156141214e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.000125017715618,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0005930293118581,286.5441589355469,294.1499938964844,298.69488525390625,295.9803466796875,299.54449462890625,298.6927795410156,288.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649474665522,3.684958826966067e-08,0.0012649105628952,-0.0951882824301719,0.0,0.0,0.0,-0.0230805538594722,60.0,18.870479583740234,0.0,-1.0909506187317677e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001189393224194,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0001252488873433,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.2508431407623e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001252488582395,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.000594125711359,286.5594177246094,294.1499938964844,298.70391845703125,295.9997863769531,299.5262451171875,298.7007141113281,288.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672861339524,3.712312945935992e-08,0.0012672489974647,-0.0958955511450767,0.0,0.0,0.0,-0.0232161562889814,60.0,18.91200828552246,0.0,-1.0949880646649036e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001189393224194,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0001252488873433,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.2508431407623e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001252488582395,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.000594125711359,286.5594177246094,294.1499938964844,298.70391845703125,295.9997863769531,299.5262451171875,298.7007141113281,288.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672861339524,3.712312945935992e-08,0.0012672489974647,-0.0958955511450767,0.0,0.0,0.0,-0.0232161562889814,60.0,18.91200828552246,0.0,-1.0949880646649036e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001191543269669,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001254752860404,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,9.267565474146976e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001254752714885,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0005951997009105,286.57470703125,294.1499938964844,298.7142944335937,296.0210876464844,299.50848388671875,298.7099304199219,288.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.7391078677728735e-08,0.0012695397017523,-0.0965882167220115,0.0,0.0,0.0,-0.0233489871025085,60.0,18.95809364318848,0.0,-1.0989501220137757e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001191543269669,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001254752860404,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,9.267565474146976e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001254752714885,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0005951997009105,286.57470703125,294.1499938964844,298.7142944335937,296.0210876464844,299.50848388671875,298.7099304199219,288.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.7391078677728735e-08,0.0012695397017523,-0.0965882167220115,0.0,0.0,0.0,-0.0233489871025085,60.0,18.95809364318848,0.0,-1.0989501220137757e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001192580966744,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0001255845563719,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.275636693928392e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001255845418199,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.000595718040131,286.5823974609375,294.1499938964844,298.7198486328125,296.0323181152344,299.4999084472656,298.71514892578125,288.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706819688901,3.75203939029234e-08,0.0012706443667411,-0.0969224572181701,0.0,0.0,0.0,-0.0234130900353193,60.0,18.98321533203125,0.0,-1.1008648925781017e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001193608986795,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.0001256928226212,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,9.283632243750616e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.0001256927935173,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0005962316063232,286.5900573730469,294.1499938964844,298.72564697265625,296.0438842773437,299.4914245605469,298.7204284667969,288.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717772042378,3.764851186360829e-08,0.0012717394856736,-0.0972535759210586,0.0,0.0,0.0,-0.0234766025096178,60.0,19.00881004333496,0.0,-1.1027635338223265e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,0.0001195600270875,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001259025157196,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.299119847128168e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001259024866158,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0005972263170406,286.6054382324219,294.1499938964844,298.7376403808594,296.06793212890625,299.4747619628906,298.7315673828125,288.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273900270462,3.7896676019499864e-08,0.0012738624354824,-0.0978948548436164,0.0,0.0,0.0,-0.0235996302217245,60.0,19.061899185180664,0.0,-1.1064457083875825e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,0.0001195600270875,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001259025157196,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.299119847128168e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001259024866158,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0005972263170406,286.6054382324219,294.1499938964844,298.7376403808594,296.06793212890625,299.4747619628906,298.7315673828125,288.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273900270462,3.7896676019499864e-08,0.0012738624354824,-0.0978948548436164,0.0,0.0,0.0,-0.0235996302217245,60.0,19.061899185180664,0.0,-1.1064457083875825e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001197385499835,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0001260904973605,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,9.313004557043314e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0001260904828086,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0005981180584058,286.62091064453125,294.1499938964844,298.75,296.0929260253906,299.4591064453125,298.7435302734375,288.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758012162521,3.811915405549372e-08,0.0012757631484419,-0.0984696671366691,0.0,0.0,0.0,-0.0237099137157201,60.0,19.11837577819824,0.0,-1.1097521479541685e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001197385499835,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0001260904973605,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,9.313004557043314e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0001260904828086,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0005981180584058,286.62091064453125,294.1499938964844,298.75,296.0929260253906,299.4591064453125,298.7435302734375,288.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758012162521,3.811915405549372e-08,0.0012757631484419,-0.0984696671366691,0.0,0.0,0.0,-0.0237099137157201,60.0,19.11837577819824,0.0,-1.1097521479541685e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0001199091639136,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0001262701698578,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.326274448540062e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.000126270140754,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0005989703349769,286.6363525390625,294.1499938964844,298.7623596191406,296.1185302734375,299.4437561035156,298.7554016113281,288.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776218354701,3.833177686374256e-08,0.0012775834184139,-0.0990189239382743,0.0,0.0,0.0,-0.0238153338432312,60.0,19.174880981445312,0.0,-1.1129166210821496e-07,0.0,281.0649719238281,283.874267578125,300.9436340332031,303.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884553928504048e-21,3.942276964252024e-21,3.942276964252024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
